y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0
19.909871249607363;19.909871249607363;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;0.35
19.82138170523035;19.82138170523035;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;0.7
19.734500340792067;19.734500340792067;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;1.0499999999999998
19.64920205438267;19.64920205438267;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;1.4
19.5654731057341;19.5654731057341;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;1.75
19.483264918890427;19.483264918890427;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;2.1
19.402571514020224;19.402571514020224;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;2.45
19.323356432587502;19.323356432587502;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;2.8000000000000003
19.24560084880892;19.24560084880892;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;3.1500000000000004
19.16927526220894;19.16927526220894;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;3.5000000000000004
19.094359330525947;19.094359330525947;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;3.8500000000000005
19.02082611891933;19.02082611891933;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;4.2
18.948647707755015;18.948647707755015;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;4.55
18.877800325230965;18.877800325230965;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;4.8999999999999995
18.808258826256406;18.808258826256406;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;5.249999999999999
18.739999137553923;18.739999137553923;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;5.599999999999999
18.672995517654442;18.672995517654442;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;5.949999999999998
18.60722281508572;18.60722281508572;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;6.299999999999998
18.542669879591017;18.542669879591017;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;6.649999999999998
18.47930917917205;18.47930917917205;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;6.999999999999997
18.417118032098813;18.417118032098813;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;7.349999999999997
18.356075524486926;18.356075524486926;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;7.699999999999997
18.296165806380372;18.296165806380372;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;8.049999999999997
18.237364624766315;18.237364624766315;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;8.399999999999997
18.179650834565734;18.179650834565734;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;8.749999999999996
18.12300734898696;18.12300734898696;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;9.099999999999996
18.067417540174176;18.067417540174176;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;9.449999999999996
18.012859071862977;18.012859071862977;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;9.799999999999995
17.95931220706433;17.95931220706433;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;10.149999999999995
17.906763424316523;17.906763424316523;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;10.499999999999995
17.8551938094202;17.8551938094202;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;10.849999999999994
17.804583697355667;17.804583697355667;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;11.199999999999994
17.754914885849757;17.754914885849757;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;11.549999999999994
17.706176552116062;17.706176552116062;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;11.899999999999993
17.658348025887108;17.658348025887108;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;12.249999999999993
17.61141204205012;17.61141204205012;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;12.599999999999993
17.565352606150668;17.565352606150668;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;12.949999999999992
17.52015685093403;17.52015685093403;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;13.299999999999992
17.475807559995815;17.475807559995815;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;13.649999999999991
17.432289480272743;17.432289480272743;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;13.999999999999991
17.389587630214976;17.389587630214976;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;14.34999999999999
17.347687299786173;17.347687299786173;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;14.69999999999999
17.306574050463325;17.306574050463325;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;15.04999999999999
17.26623371523698;17.26623371523698;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;15.39999999999999
17.226653442764928;17.226653442764928;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;15.74999999999999
17.187819421414474;17.187819421414474;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;16.09999999999999
17.149718335487705;17.149718335487705;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;16.449999999999992
17.112337306209895;17.112337306209895;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;16.799999999999994
17.075663745138286;17.075663745138286;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;17.149999999999995
17.039685354162373;17.039685354162373;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;17.499999999999996
17.004390125503505;17.004390125503505;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;17.849999999999998
16.96976458734065;16.96976458734065;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;18.2
16.935794464126445;16.935794464126445;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;18.55
16.902470320503653;16.902470320503653;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;18.900000000000002
16.869780715891068;16.869780715891068;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;19.250000000000004
16.837714451113413;16.837714451113413;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;19.600000000000005
16.806260568401342;16.806260568401342;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;19.950000000000006
16.77540835139132;16.77540835139132;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;20.300000000000008
16.745147325125686;16.745147325125686;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;20.65000000000001
16.71546381780928;16.71546381780928;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;21.00000000000001
16.6863491922972;16.6863491922972;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;21.350000000000012
16.657793598607213;16.657793598607213;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;21.700000000000014
16.629787128174485;16.629787128174485;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;22.050000000000015
16.60232008450612;16.60232008450612;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;22.400000000000016
16.575382983181044;16.575382983181044;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;22.750000000000018
16.548966551850015;16.548966551850015;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;23.10000000000002
16.523060313845804;16.523060313845804;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;23.45000000000002
16.497653887208628;16.497653887208628;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;23.800000000000022
16.472739694331267;16.472739694331267;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;24.150000000000023
16.448308947621058;16.448308947621058;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;24.500000000000025
16.4243530438971;16.4243530438971;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;24.850000000000026
16.40086356439042;16.40086356439042;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;25.200000000000028
16.377832274743866;16.377832274743866;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;25.55000000000003
16.355251125012046;16.355251125012046;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;25.90000000000003
16.333109480043788;16.333109480043788;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;26.250000000000032
16.31140101452729;16.31140101452729;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;26.600000000000033
16.29011801186158;16.29011801186158;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;26.950000000000035
16.269252862917597;16.269252862917597;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;27.300000000000036
16.248798121273467;16.248798121273467;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;27.650000000000038
16.22874650321438;16.22874650321438;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;28.00000000000004
16.2090908877326;16.2090908877326;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;28.35000000000004
16.189823467592305;16.189823467592305;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;28.700000000000042
16.17093674056207;16.17093674056207;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;29.050000000000043
16.15242442990393;16.15242442990393;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;29.400000000000045
16.134279762203903;16.134279762203903;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;29.750000000000046
16.116496085977815;16.116496085977815;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;30.100000000000048
16.099066869333683;16.099066869333683;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;30.45000000000005
16.081985697633684;16.081985697633684;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;30.80000000000005
16.0652462592534;16.0652462592534;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;31.150000000000052
16.048842012534124;16.048842012534124;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;31.500000000000053
16.03276703782535;16.03276703782535;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;31.850000000000055
16.017015310475358;16.017015310475358;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;32.20000000000005
16.001580903647778;16.001580903647778;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;32.550000000000054
15.986457985527295;15.986457985527295;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;32.900000000000055
15.971640816525564;15.971640816525564;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;33.25000000000006
15.957123746486502;15.957123746486502;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;33.60000000000006
15.942901519588418;15.942901519588418;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;33.95000000000006
15.928968820907926;15.928968820907926;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;34.30000000000006
15.915320163350259;15.915320163350259;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;34.65000000000006
15.901950322948096;15.901950322948096;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;35.000000000000064
15.888854164096017;15.888854164096017;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;35.350000000000065
15.876026637492998;15.876026637492998;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;35.70000000000007
15.863462778084909;15.863462778084909;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;36.05000000000007
15.851157727920338;15.851157727920338;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;36.40000000000007
15.839106943932507;15.839106943932507;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;36.75000000000007
15.827305585361785;15.827305585361785;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;37.10000000000007
15.81574904806132;15.81574904806132;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;37.450000000000074
15.804432808008585;15.804432808008585;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;37.800000000000075
15.793352419609505;15.793352419609505;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;38.15000000000008
15.782503514002883;15.782503514002883;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;38.50000000000008
15.771881797364642;15.771881797364642;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;38.85000000000008
15.761483141186204;15.761483141186204;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;39.20000000000008
15.75130342417009;15.75130342417009;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;39.55000000000008
15.741338550648663;15.741338550648663;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;39.900000000000084
15.731584535604156;15.731584535604156;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;40.250000000000085
15.72203746398884;15.72203746398884;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;40.60000000000009
15.712693489223284;15.712693489223284;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;40.95000000000009
15.703548831694832;15.703548831694832;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;41.30000000000009
15.69459978886863;15.69459978886863;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;41.65000000000009
15.685842777882272;15.685842777882272;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;42.00000000000009
15.67727418062799;15.67727418062799;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;42.350000000000094
15.66889048307155;15.66889048307155;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;42.700000000000095
15.660688232391976;15.660688232391976;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;43.0500000000001
15.652664035582632;15.652664035582632;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;43.4000000000001
15.644814558052076;15.644814558052076;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;43.7500000000001
15.637136522225205;15.637136522225205;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;44.1000000000001
15.629626706143881;15.629626706143881;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;44.4500000000001
15.622281942068241;15.622281942068241;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;44.800000000000104
15.615099115077271;15.615099115077271;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;45.150000000000105
15.608075161670115;15.608075161670115;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;45.50000000000011
15.601207068366875;15.601207068366875;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;45.85000000000011
15.594491870309469;15.594491870309469;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;46.20000000000011
15.587926649862709;15.587926649862709;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;46.55000000000011
15.581508660184056;15.581508660184056;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;46.90000000000011
15.57523546221779;15.57523546221779;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;47.250000000000114
15.56910397282985;15.56910397282985;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;47.600000000000115
15.563111487281446;15.563111487281446;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;47.95000000000012
15.557255344788757;15.557255344788757;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;48.30000000000012
15.551532927285336;15.551532927285336;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;48.65000000000012
15.545941658183608;15.545941658183608;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;49.00000000000012
15.540479001137385;15.540479001137385;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;49.35000000000012
15.53514245880342;15.53514245880342;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;49.700000000000124
15.529929571603589;15.529929571603589;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;50.050000000000125
15.524837916487002;15.524837916487002;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;50.40000000000013
15.519865105691565;15.519865105691565;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;50.75000000000013
15.515008785506609;15.515008785506609;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;51.10000000000013
15.510266635034213;15.510266635034213;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;51.45000000000013
15.50563636495167;15.50563636495167;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;51.80000000000013
15.50111624202998;15.50111624202998;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;52.150000000000134
15.496705053516564;15.496705053516564;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;52.500000000000135
15.492399652594997;15.492399652594997;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;52.850000000000136
15.488197953093845;15.488197953093845;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;53.20000000000014
15.484097901547727;15.484097901547727;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;53.55000000000014
15.480097476224046;15.480097476224046;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;53.90000000000014
15.476194686148972;15.476194686148972;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;54.25000000000014
15.472387570134174;15.472387570134174;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;54.60000000000014
15.468674195802805;15.468674195802805;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;54.950000000000145
15.46505265861606;15.46505265861606;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;55.300000000000146
15.461521080899502;15.461521080899502;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;55.65000000000015
15.458077610869566;15.458077610869566;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;56.00000000000015
15.454720421659488;15.454720421659488;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;56.35000000000015
15.451447710346201;15.451447710346201;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;56.70000000000015
15.448257696976214;15.448257696976214;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;57.05000000000015
15.445149406723488;15.445149406723488;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;57.400000000000155
15.442122065935052;15.442122065935052;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;57.750000000000156
15.439172897954279;15.439172897954279;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;58.10000000000016
15.43630029956637;15.43630029956637;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;58.45000000000016
15.433502692720765;15.433502692720765;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;58.80000000000016
15.430778523786785;15.430778523786785;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;59.15000000000016
15.428126262809997;15.428126262809997;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;59.50000000000016
15.425544402768082;15.425544402768082;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;59.850000000000165
15.42303145882704;15.42303145882704;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;60.200000000000166
15.420585967596992;15.420585967596992;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;60.55000000000017
15.418206486388613;15.418206486388613;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;60.90000000000017
15.415891592468881;15.415891592468881;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;61.25000000000017
15.413639882317284;15.413639882317284;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;61.60000000000017
15.41144997088179;15.41144997088179;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;61.95000000000017
15.409320490835057;15.409320490835057;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;62.300000000000175
15.407250894513993;15.407250894513993;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;62.650000000000176
15.405240453508725;15.405240453508725;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;63.00000000000018
15.403287025626128;15.403287025626128;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;63.35000000000018
15.40138938510239;15.40138938510239;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;63.70000000000018
15.399546325783888;15.399546325783888;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;64.05000000000018
15.397756660556354;15.397756660556354;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;64.40000000000018
15.396019220774576;15.396019220774576;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;64.75000000000017
15.394332855692028;15.394332855692028;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;65.10000000000016
15.392696431890329;15.392696431890329;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;65.45000000000016
15.391108832708767;15.391108832708767;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;65.80000000000015
15.389568957673873;15.389568957673873;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;66.15000000000015
15.388075721929226;15.388075721929226;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;66.50000000000014
15.38662805566463;15.38662805566463;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;66.85000000000014
15.385224903545918;15.385224903545918;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;67.20000000000013
15.383865224144301;15.383865224144301;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;67.55000000000013
15.382548596195647;15.382548596195647;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;67.90000000000012
15.381274253738695;15.381274253738695;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;68.25000000000011
15.380040721392504;15.380040721392504;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;68.60000000000011
15.378847058728752;15.378847058728752;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;68.9500000000001
15.37769234002883;15.37769234002883;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;69.3000000000001
15.376575653826194;15.376575653826194;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;69.65000000000009
15.375496102449006;15.375496102449006;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;70.00000000000009
15.374452801562427;15.374452801562427;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;70.35000000000008
15.3734448797112;15.3734448797112;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;70.70000000000007
15.372471477862348;15.372471477862348;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;71.05000000000007
15.371531748947348;15.371531748947348;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;71.40000000000006
15.370624857404891;15.370624857404891;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;71.75000000000006
15.369749978723348;15.369749978723348;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;72.10000000000005
15.368906298983177;15.368906298983177;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;72.45000000000005
15.368093014399449;15.368093014399449;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;72.80000000000004
15.367309876342347;15.367309876342347;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;73.15000000000003
15.366556180027317;15.366556180027317;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;73.50000000000003
15.36583082871465;15.36583082871465;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;73.85000000000002
15.365133095002932;15.365133095002932;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;74.20000000000002
15.364462262223697;15.364462262223697;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;74.55000000000001
15.363817624072396;15.363817624072396;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;74.9
15.3631984842404;15.3631984842404;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;75.25
15.362604156045904;15.362604156045904;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;75.6
15.36203396206588;15.36203396206588;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;75.94999999999999
15.36148723376715;15.36148723376715;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;76.29999999999998
15.36096331113822;15.36096331113822;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;76.64999999999998
15.360461542320365;15.360461542320365;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;76.99999999999997
15.359981283239279;15.359981283239279;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;77.34999999999997
15.359521897236732;15.359521897236732;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;77.69999999999996
15.35908275470149;15.35908275470149;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;78.04999999999995
15.358663858278533;15.358663858278533;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;78.39999999999995
15.35826455227425;15.35826455227425;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;78.74999999999994
15.357883952756822;15.357883952756822;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;79.09999999999994
15.357521495979995;15.357521495979995;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;79.44999999999993
15.357176626347211;15.357176626347211;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;79.79999999999993
15.356848796133761;15.356848796133761;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;80.14999999999992
15.356537465208646;15.356537465208646;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;80.49999999999991
15.356242100756674;15.356242100756674;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;80.84999999999991
15.355962177000833;15.355962177000833;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;81.1999999999999
15.355697174923932;15.355697174923932;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;81.5499999999999
15.355446581990975;15.355446581990975;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;81.89999999999989
15.35520989187097;15.35520989187097;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;82.24999999999989
15.354986604159365;15.354986604159365;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;82.59999999999988
15.35477622409968;15.35477622409968;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;82.94999999999987
15.35457826230595;15.35457826230595;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;83.29999999999987
15.354392826709216;15.354392826709216;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;83.64999999999986
15.354219300169177;15.354219300169177;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;83.99999999999986
15.354057021683445;15.354057021683445;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;84.34999999999985
15.353905555886683;15.353905555886683;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;84.69999999999985
15.353764473902515;15.353764473902515;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;85.04999999999984
15.35363335314264;15.35363335314264;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;85.39999999999984
15.35351177710595;15.35351177710595;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;85.74999999999983
15.353399335177414;15.353399335177414;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;86.09999999999982
15.353295622427424;15.353295622427424;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;86.44999999999982
15.353200239410683;15.353200239410683;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;86.79999999999981
15.353112791965486;15.353112791965486;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;87.1499999999998
15.35303289101256;15.35303289101256;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;87.4999999999998
15.352960152354228;15.352960152354228;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;87.8499999999998
15.352894196473585;15.352894196473585;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;88.19999999999979
15.352834648333499;15.352834648333499;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;88.54999999999978
15.352781558891138;15.352781558891138;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;88.89999999999978
15.352734404054218;15.352734404054218;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;89.24999999999977
15.3526927313751;15.3526927313751;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;89.59999999999977
15.352656204614732;15.352656204614732;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;89.94999999999976
15.352624492630639;15.352624492630639;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;90.29999999999976
15.352597269225498;15.352597269225498;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;90.64999999999975
15.352574212996217;15.352574212996217;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;90.99999999999974
15.352555007182161;15.352555007182161;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;91.34999999999974
15.352539339514351;15.352539339514351;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;91.69999999999973
15.352526902064199;15.352526902064199;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;92.04999999999973
15.352517391091965;15.352517391091965;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;92.39999999999972
15.352510506895726;15.352510506895726;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;92.74999999999972
15.352505953660227;15.352505953660227;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;93.09999999999971
15.352503439305394;15.352503439305394;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;93.4499999999997
15.352502675335302;15.352502675335302;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;93.7999999999997
15.352503656646888;15.352503656646888;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;94.1499999999997
15.35250596376278;15.35250596376278;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;94.49999999999969
15.352509282475808;15.352509282475808;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;94.84999999999968
15.352513351045218;15.352513351045218;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;95.19999999999968
15.352517911542463;15.352517911542463;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;95.54999999999967
15.35252270973001;15.35252270973001;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;95.89999999999966
15.352527494940261;15.352527494940261;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;96.24999999999966
15.352532019954253;15.352532019954253;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;96.59999999999965
15.352536040880636;15.352536040880636;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;96.94999999999965
15.352539317034484;15.352539317034484;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;97.29999999999964
15.352541610816218;15.352541610816218;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;97.64999999999964
15.352542687590415;15.352542687590415;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;97.99999999999963
15.352542315564563;15.352542315564563;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;98.34999999999962
15.35254026566821;15.35254026566821;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;98.69999999999962
15.352536311431436;15.352536311431436;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;99.04999999999961
15.352530480470477;15.352530480470477;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;99.39999999999961
15.352522401933527;15.352522401933527;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;99.7499999999996
15.352511842854085;15.352511842854085;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;100.0999999999996
15.352498597506042;15.352498597506042;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;100.44999999999959
15.352482462972375;15.352482462972375;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;100.79999999999959
15.35246323904886;15.35246323904886;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;101.14999999999958
15.352440728147826;15.352440728147826;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;101.49999999999957
15.352414735201876;15.352414735201876;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;101.84999999999957
15.352385067567354;15.352385067567354;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;102.19999999999956
15.352351534928516;15.352351534928516;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;102.54999999999956
15.352313949200664;15.352313949200664;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;102.89999999999955
15.352272124434364;15.352272124434364;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;103.24999999999955
15.352225876718705;15.352225876718705;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;103.59999999999954
15.35217502408534;15.35217502408534;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;103.94999999999953
15.352119386412028;15.352119386412028;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;104.29999999999953
15.35205904846731;15.35205904846731;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;104.64999999999952
15.351993654463001;15.351993654463001;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;104.99999999999952
15.351923031653314;15.351923031653314;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;105.34999999999951
15.351847017545595;15.351847017545595;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;105.6999999999995
15.351765451799565;15.351765451799565;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;106.0499999999995
15.351678176155133;15.351678176155133;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;106.3999999999995
15.351585034360141;15.351585034360141;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;106.74999999999949
15.351485872097783;15.351485872097783;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;107.09999999999948
15.35138053691469;15.35138053691469;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;107.44999999999948
15.351268878148403;15.351268878148403;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;107.79999999999947
15.351150746855012;15.351150746855012;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;108.14999999999947
15.351025995737018;15.351025995737018;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;108.49999999999946
15.350894479070917;15.350894479070917;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;108.84999999999945
15.35075605263495;15.35075605263495;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;109.19999999999945
15.350610579880367;15.350610579880367;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;109.54999999999944
15.350458129579806;15.350458129579806;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;109.89999999999944
15.35029840705215;15.35029840705215;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;110.24999999999943
15.350131281830045;15.350131281830045;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;110.59999999999943
15.349956625204413;15.349956625204413;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;110.94999999999942
15.349774310171142;15.349774310171142;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;111.29999999999941
15.349584211378271;15.349584211378271;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;111.64999999999941
15.349386205073245;15.349386205073245;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;111.9999999999994
15.349180169049646;15.349180169049646;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;112.3499999999994
15.348965982594507;15.348965982594507;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;112.69999999999939
15.348743526435271;15.348743526435271;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;113.04999999999939
15.348512682686817;15.348512682686817;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;113.39999999999938
15.348273334798705;15.348273334798705;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;113.74999999999937
15.348025367501975;15.348025367501975;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;114.09999999999937
15.347768666756451;15.347768666756451;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;114.44999999999936
15.347503132140105;15.347503132140105;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;114.79999999999936
15.347228773807956;15.347228773807956;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;115.14999999999935
15.346945387220387;15.346945387220387;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;115.49999999999935
15.346652868237129;15.346652868237129;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;115.84999999999934
15.346351114083006;15.346351114083006;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;116.19999999999933
15.346040023307694;15.346040023307694;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;116.54999999999933
15.345719495745186;15.345719495745186;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;116.89999999999932
15.345389432473496;15.345389432473496;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;117.24999999999932
15.345049735774182;15.345049735774182;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;117.59999999999931
15.344700309092161;15.344700309092161;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;117.9499999999993
15.344341056995063;15.344341056995063;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;118.2999999999993
15.343971885132987;15.343971885132987;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;118.6499999999993
15.343592700198144;15.343592700198144;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;118.99999999999929
15.343203409884325;15.343203409884325;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;119.34999999999928
15.34280392284677;15.34280392284677;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;119.69999999999928
15.342394162341748;15.342394162341748;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;120.04999999999927
15.341974108751401;15.341974108751401;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;120.39999999999927
15.341543616369108;15.341543616369108;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;120.74999999999926
15.34110260090165;15.34110260090165;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;121.09999999999926
15.340650979077509;15.340650979077509;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;121.44999999999925
15.340188668613905;15.340188668613905;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;121.79999999999924
15.339715588185072;15.339715588185072;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;122.14999999999924
15.33923165739003;15.33923165739003;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;122.49999999999923
15.338736796720127;15.338736796720127;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;122.84999999999923
15.338230927526979;15.338230927526979;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;123.19999999999922
15.337713971990297;15.337713971990297;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;123.54999999999922
15.337185853085657;15.337185853085657;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;123.89999999999921
15.336646494552099;15.336646494552099;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;124.2499999999992
15.336095820860294;15.336095820860294;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;124.5999999999992
15.33553375718003;15.33553375718003;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;124.94999999999919
15.334960404741878;15.334960404741878;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;125.29999999999919
15.334376235840068;15.334376235840068;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;125.64999999999918
15.333780699505098;15.333780699505098;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;125.99999999999918
15.333173756256429;15.333173756256429;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;126.34999999999917
15.33255536953044;15.33255536953044;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;126.69999999999916
15.331925505722495;15.331925505722495;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;127.04999999999916
15.33128413422861;15.33128413422861;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;127.39999999999915
15.330631227487515;15.330631227487515;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;127.74999999999915
15.329966761022547;15.329966761022547;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;128.09999999999914
15.32929071348343;15.32929071348343;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;128.44999999999914
15.328603066688459;15.328603066688459;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;128.79999999999913
15.327903805665926;15.327903805665926;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;129.14999999999912
15.32719291869654;15.32719291869654;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;129.49999999999912
15.32647039735491;15.32647039735491;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;129.8499999999991
15.32573623655179;15.32573623655179;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;130.1999999999991
15.324990622048233;15.324990622048233;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;130.5499999999991
15.324233931119352;15.324233931119352;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;130.8999999999991
15.323465807803188;15.323465807803188;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;131.2499999999991
15.322686287963222;15.322686287963222;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;131.59999999999908
15.321895412970775;15.321895412970775;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;131.94999999999908
15.32109322980773;15.32109322980773;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;132.29999999999907
15.32027979116964;15.32027979116964;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;132.64999999999907
15.319455155568505;15.319455155568505;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;132.99999999999906
15.318619387435547;15.318619387435547;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;133.34999999999906
15.317772557224373;15.317772557224373;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;133.69999999999905
15.31691474151387;15.31691474151387;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;134.04999999999905
15.316046023110857;15.316046023110857;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;134.39999999999904
15.31516649115315;15.31516649115315;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;134.74999999999903
15.314276241212667;15.314276241212667;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;135.09999999999903
15.313375375397868;15.313375375397868;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;135.44999999999902
15.312463337442523;15.312463337442523;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;135.79999999999902
15.31153937931191;15.31153937931191;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;136.149999999999
15.310604566461961;15.310604566461961;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;136.499999999999
15.309658949646803;15.309658949646803;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;136.849999999999
15.308702581019134;15.308702581019134;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;137.199999999999
15.307735514058265;15.307735514058265;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;137.549999999999
15.306757803497192;15.306757803497192;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;137.89999999999898
15.305769505250396;15.305769505250396;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;138.24999999999898
15.304770676341377;15.304770676341377;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;138.59999999999897
15.303761374829946;15.303761374829946;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;138.94999999999897
15.302741659740093;15.302741659740093;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;139.29999999999896
15.301711590987168;15.301711590987168;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;139.64999999999895
15.300671229305692;15.300671229305692;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;139.99999999999895
15.299620636176769;15.299620636176769;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;140.34999999999894
15.298559873755494;15.298559873755494;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;140.69999999999894
15.29748856287847;15.29748856287847;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;141.04999999999893
15.296406408512723;15.296406408512723;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;141.39999999999893
15.295313945740531;15.295313945740531;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;141.74999999999892
15.294211194738693;15.294211194738693;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;142.09999999999891
15.293098172840587;15.293098172840587;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;142.4499999999989
15.291974894365978;15.291974894365978;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;142.7999999999989
15.290841370450948;15.290841370450948;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;143.1499999999989
15.289697608877702;15.289697608877702;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;143.4999999999989
15.28854361390438;15.28854361390438;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;143.8499999999989
15.287379386094813;15.287379386094813;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;144.19999999999888
15.286204922148556;15.286204922148556;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;144.54999999999887
15.285020214730537;15.285020214730537;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;144.89999999999887
15.283825252300971;15.283825252300971;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;145.24999999999886
15.282620018945295;15.282620018945295;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;145.59999999999886
15.281404494203798;15.281404494203798;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;145.94999999999885
15.280179137935818;15.280179137935818;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;146.29999999999885
15.278944139938517;15.278944139938517;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;146.64999999999884
15.277699072821406;15.277699072821406;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;146.99999999999883
15.276443937857266;15.276443937857266;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;147.34999999999883
15.275178733902806;15.275178733902806;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;147.69999999999882
15.273903457320273;15.273903457320273;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;148.04999999999882
15.272618101899582;15.272618101899582;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;148.3999999999988
15.27132265878015;15.27132265878015;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;148.7499999999988
15.270017116372856;15.270017116372856;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;149.0999999999988
15.268701460281818;15.268701460281818;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;149.4499999999988
15.267375673226468;15.267375673226468;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;149.7999999999988
15.266039734963329;15.266039734963329;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;150.14999999999878
15.264693622207972;15.264693622207972;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;150.49999999999878
15.263337308556913;15.263337308556913;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;150.84999999999877
15.261970764409512;15.261970764409512;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;151.19999999999877
15.260594739936494;15.260594739936494;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;151.54999999999876
15.259209323559503;15.259209323559503;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;151.89999999999876
15.257813985870541;15.257813985870541;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;152.24999999999875
15.256408734459399;15.256408734459399;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;152.59999999999874
15.254993576486186;15.254993576486186;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;152.94999999999874
15.253568518681107;15.253568518681107;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;153.29999999999873
15.252133567344856;15.252133567344856;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;153.64999999999873
15.250688728348166;15.250688728348166;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;153.99999999999872
15.249234007132259;15.249234007132259;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;154.34999999999872
15.247769408708393;15.247769408708393;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;154.6999999999987
15.246294937658263;15.246294937658263;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;155.0499999999987
15.244810598133824;15.244810598133824;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;155.3999999999987
15.243316393857185;15.243316393857185;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;155.7499999999987
15.24181232812083;15.24181232812083;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;156.0999999999987
15.240298403787449;15.240298403787449;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;156.44999999999868
15.238774977025571;15.238774977025571;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;156.79999999999868
15.237242020032;15.237242020032;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;157.14999999999867
15.235699362696721;15.235699362696721;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;157.49999999999866
15.23414702157612;15.23414702157612;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;157.84999999999866
15.232585013425194;15.232585013425194;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;158.19999999999865
15.231013355197604;15.231013355197604;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;158.54999999999865
15.229432064045568;15.229432064045568;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;158.89999999999864
15.227841157319972;15.227841157319972;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;159.24999999999864
15.226240652570482;15.226240652570482;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;159.59999999999863
15.224630567545205;15.224630567545205;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;159.94999999999862
15.223010920190973;15.223010920190973;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;160.29999999999862
15.221381728653341;15.221381728653341;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;160.6499999999986
15.219743011276421;15.219743011276421;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;160.9999999999986
15.218094786602933;15.218094786602933;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;161.3499999999986
15.216437073374266;15.216437073374266;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;161.6999999999986
15.21476988231683;15.21476988231683;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;162.0499999999986
15.21309323467301;15.21309323467301;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;162.39999999999858
15.21140715269621;15.21140715269621;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;162.74999999999858
15.209711655600415;15.209711655600415;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;163.09999999999857
15.208006762784862;15.208006762784862;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;163.44999999999857
15.206292493834724;15.206292493834724;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;163.79999999999856
15.204568868520369;15.204568868520369;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;164.14999999999856
15.202835906797873;15.202835906797873;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;164.49999999999855
15.201093628808906;15.201093628808906;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;164.84999999999854
15.19934205488056;15.19934205488056;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;165.19999999999854
15.197581205525637;15.197581205525637;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;165.54999999999853
15.195811101442246;15.195811101442246;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;165.89999999999853
15.194031763514204;15.194031763514204;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;166.24999999999852
15.192243212810865;15.192243212810865;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;166.59999999999852
15.190445470587122;15.190445470587122;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;166.9499999999985
15.188638300659534;15.188638300659534;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;167.2999999999985
15.186821827223866;15.186821827223866;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;167.6499999999985
15.184996135809286;15.184996135809286;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;167.9999999999985
15.183161239237108;15.183161239237108;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;168.3499999999985
15.18131715014232;15.18131715014232;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;168.69999999999848
15.179463880973003;15.179463880973003;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;169.04999999999848
15.177601443991023;15.177601443991023;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;169.39999999999847
15.175729851271456;15.175729851271456;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;169.74999999999847
15.173849114702989;15.173849114702989;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;170.09999999999846
15.171959245987694;15.171959245987694;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;170.44999999999845
15.170060256641136;15.170060256641136;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;170.79999999999845
15.168152157992267;15.168152157992267;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;171.14999999999844
15.16623496118359;15.16623496118359;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;171.49999999999844
15.164308677170936;15.164308677170936;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;171.84999999999843
15.162373316723688;15.162373316723688;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;172.19999999999843
15.160428890424612;15.160428890424612;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;172.54999999999842
15.158475408670029;15.158475408670029;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;172.8999999999984
15.156512881669642;15.156512881669642;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;173.2499999999984
15.154541319446594;15.154541319446594;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;173.5999999999984
15.152560731837525;15.152560731837525;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;173.9499999999984
15.150571128492516;15.150571128492516;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;174.2999999999984
15.148572518875085;15.148572518875085;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;174.64999999999839
15.146564912262136;15.146564912262136;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;174.99999999999838
15.144548317744238;15.144548317744238;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;175.34999999999837
15.142522744225175;15.142522744225175;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;175.69999999999837
15.14048820042234;15.14048820042234;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;176.04999999999836
15.138444694866507;15.138444694866507;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;176.39999999999836
15.136392235901894;15.136392235901894;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;176.74999999999835
15.13433083168627;15.13433083168627;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;177.09999999999835
15.132260490190788;15.132260490190788;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;177.44999999999834
15.130181753081274;15.130181753081274;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;177.79999999999833
15.128094243653834;15.128094243653834;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;178.14999999999833
15.125997914872642;15.125997914872642;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;178.49999999999832
15.123892780407743;15.123892780407743;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;178.84999999999832
15.121778853928902;15.121778853928902;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;179.1999999999983
15.119656149106163;15.119656149106163;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;179.5499999999983
15.117524679609346;15.117524679609346;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;179.8999999999983
15.11538445910844;15.11538445910844;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;180.2499999999983
15.113235501273266;15.113235501273266;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;180.5999999999983
15.111077819773755;15.111077819773755;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;180.94999999999828
15.10891142827984;15.10891142827984;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;181.29999999999828
15.106736340461396;15.106736340461396;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;181.64999999999827
15.104552569988414;15.104552569988414;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;181.99999999999827
15.102360130530656;15.102360130530656;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;182.34999999999826
15.100159035758168;15.100159035758168;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;182.69999999999825
