y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
15.097949299340826;15.097949299340826;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;183.04999999999825
15.095730934948506;15.095730934948506;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;183.39999999999824
15.093503956251084;15.093503956251084;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;183.74999999999824
15.09126837691855;15.09126837691855;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;184.09999999999823
15.089024210620778;15.089024210620778;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;184.44999999999823
15.086771471027646;15.086771471027646;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;184.79999999999822
15.084510171809143;15.084510171809143;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;185.14999999999822
15.082240326635088;15.082240326635088;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;185.4999999999982
15.079961949175413;15.079961949175413;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;185.8499999999982
15.077675053100052;15.077675053100052;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;186.1999999999982
15.075379652078936;15.075379652078936;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;186.5499999999982
15.073075759781887;15.073075759781887;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;186.8999999999982
15.070763389878891;15.070763389878891;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;187.24999999999818
15.068442556039827;15.068442556039827;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;187.59999999999818
15.066113257717177;15.066113257717177;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;187.94999999999817
15.063774888601813;15.063774888601813;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;188.29999999999816
15.061428032599792;15.061428032599792;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;188.64999999999816
15.05907270131047;15.05907270131047;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;188.99999999999815
15.05670890633337;15.05670890633337;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;189.34999999999815
15.054336659267733;15.054336659267733;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;189.69999999999814
15.051955971713028;15.051955971713028;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;190.04999999999814
15.049566855268665;15.049566855268665;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;190.39999999999813
15.047169321533943;15.047169321533943;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;190.74999999999812
15.044763382108385;15.044763382108385;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;191.09999999999812
15.042349048591234;15.042349048591234;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;191.4499999999981
15.039926332581956;15.039926332581956;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;191.7999999999981
15.037495245679963;15.037495245679963;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;192.1499999999981
15.03505579948461;15.03505579948461;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;192.4999999999981
15.03260800559525;15.03260800559525;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;192.8499999999981
15.030151875611352;15.030151875611352;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;193.19999999999808
15.02768742113227;15.02768742113227;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;193.54999999999808
15.02521465375736;15.02521465375736;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;193.89999999999807
15.022733585086087;15.022733585086087;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;194.24999999999807
15.020244226717807;15.020244226717807;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;194.59999999999806
15.017746590251875;15.017746590251875;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;194.94999999999806
15.015240687287701;15.015240687287701;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;195.29999999999805
15.01272652942464;15.01272652942464;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;195.64999999999804
15.010204128262217;15.010204128262217;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;195.99999999999804
15.007673495399672;15.007673495399672;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;196.34999999999803
15.005134642436417;15.005134642436417;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;196.69999999999803
15.00258758097192;15.00258758097192;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;197.04999999999802
15.000032322605534;15.000032322605534;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;197.39999999999802
14.997468878936616;14.997468878936616;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;197.749999999998
14.994897261564574;14.994897261564574;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;198.099999999998
14.992317482088822;14.992317482088822;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;198.449999999998
14.989729552108713;14.989729552108713;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;198.799999999998
14.987133483223658;14.987133483223658;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;199.149999999998
14.98452928703307;14.98452928703307;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;199.49999999999798
14.981916975136244;14.981916975136244;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;199.84999999999798
14.979296559132706;14.979296559132706;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;200.19999999999797
14.976668050621754;14.976668050621754;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;200.54999999999797
14.974031461202799;14.974031461202799;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;200.89999999999796
14.971386802475251;14.971386802475251;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;201.24999999999795
14.968734072731081;14.968734072731081;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;201.59999999999795
14.966073088206144;14.966073088206144;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;201.94999999999794
14.963404051600321;14.963404051600321;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;202.29999999999794
14.960726974037925;14.960726974037925;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;202.64999999999793
14.958041866643384;14.958041866643384;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;202.99999999999793
14.955348740541183;14.955348740541183;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;203.34999999999792
14.952647606855635;14.952647606855635;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;203.6999999999979
14.949938476711225;14.949938476711225;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;204.0499999999979
14.947221361232266;14.947221361232266;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;204.3999999999979
14.9444962715433;14.9444962715433;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;204.7499999999979
14.941763218768642;14.941763218768642;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;205.0999999999979
14.939022214032775;14.939022214032775;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;205.44999999999789
14.936273268460013;14.936273268460013;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;205.79999999999788
14.933516393174841;14.933516393174841;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;206.14999999999787
14.93075159930163;14.93075159930163;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;206.49999999999787
14.927978897964806;14.927978897964806;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;206.84999999999786
14.925198300288855;14.925198300288855;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;207.19999999999786
14.922409817398034;14.922409817398034;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;207.54999999999785
14.919613460416883;14.919613460416883;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;207.89999999999785
14.916809240469775;14.916809240469775;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;208.24999999999784
14.913997168681078;14.913997168681078;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;208.59999999999783
14.911177256175279;14.911177256175279;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;208.94999999999783
14.90834951407669;14.90834951407669;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;209.29999999999782
14.905513953509853;14.905513953509853;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;209.64999999999782
14.902670585599026;14.902670585599026;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;209.9999999999978
14.899819421468749;14.899819421468749;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;210.3499999999978
14.896960472243393;14.896960472243393;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;210.6999999999978
14.894093749047329;14.894093749047329;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;211.0499999999978
14.891219263004984;14.891219263004984;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;211.3999999999978
14.888337025240787;14.888337025240787;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;211.74999999999778
14.885447046879165;14.885447046879165;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;212.09999999999778
14.882549339044544;14.882549339044544;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;212.44999999999777
14.87964391286124;14.87964391286124;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;212.79999999999777
14.876730779453737;14.876730779453737;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;213.14999999999776
14.873809949946462;14.873809949946462;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;213.49999999999775
14.87088143546373;14.87088143546373;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;213.84999999999775
14.86794524713008;14.86794524713008;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;214.19999999999774
14.865001396069829;14.865001396069829;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;214.54999999999774
14.862049893407459;14.862049893407459;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;214.89999999999773
14.85909073111037;14.85909073111037;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;215.24999999999773
14.856123762775098;14.856123762775098;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;215.59999999999772
14.853149161397539;14.853149161397539;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;215.94999999999771
14.850166937732297;14.850166937732297;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;216.2999999999977
14.847177102534147;14.847177102534147;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;216.6499999999977
14.84417966655758;14.84417966655758;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;216.9999999999977
14.841174640557426;14.841174640557426;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;217.3499999999977
14.838162035288178;14.838162035288178;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;217.6999999999977
14.83514186150461;14.83514186150461;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;218.04999999999768
14.832114129961383;14.832114129961383;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;218.39999999999768
14.829078851413044;14.829078851413044;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;218.74999999999767
14.826036036614312;14.826036036614312;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;219.09999999999766
14.822985696319847;14.822985696319847;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;219.44999999999766
14.819927841284255;14.819927841284255;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;219.79999999999765
14.816862482262309;14.816862482262309;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;220.14999999999765
14.8137896300085;14.8137896300085;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;220.49999999999764
14.810709295277604;14.810709295277604;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;220.84999999999764
14.807621488824282;14.807621488824282;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;221.19999999999763
14.80452622140308;14.80452622140308;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;221.54999999999762
14.801423503768774;14.801423503768774;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;221.89999999999762
14.798313346675911;14.798313346675911;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;222.2499999999976
14.79519576087921;14.79519576087921;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;222.5999999999976
14.792070757133331;14.792070757133331;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;222.9499999999976
14.788938346192936;14.788938346192936;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;223.2999999999976
14.785798538812628;14.785798538812628;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;223.6499999999976
14.78265134574707;14.78265134574707;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;223.99999999999758
14.779496777750921;14.779496777750921;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;224.34999999999758
14.776334845578901;14.776334845578901;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;224.69999999999757
14.773165559985614;14.773165559985614;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;225.04999999999757
14.769988931725663;14.769988931725663;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;225.39999999999756
14.766804971553768;14.766804971553768;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;225.74999999999756
14.763613690224588;14.763613690224588;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;226.09999999999755
14.760415098492786;14.760415098492786;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;226.44999999999754
14.757209207112965;14.757209207112965;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;226.79999999999754
14.753996026839786;14.753996026839786;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;227.14999999999753
14.750775568427969;14.750775568427969;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;227.49999999999753
14.747547842632116;14.747547842632116;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;227.84999999999752
14.744312860206833;14.744312860206833;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;228.19999999999752
14.741070631906894;14.741070631906894;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;228.5499999999975
14.737821156713494;14.737821156713494;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;228.8999999999975
14.73456438202254;14.73456438202254;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;229.2499999999975
14.731300387160218;14.731300387160218;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;229.5999999999975
14.728029182717648;14.728029182717648;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;229.9499999999975
14.724750779285785;14.724750779285785;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;230.29999999999748
14.721465187455692;14.721465187455692;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;230.64999999999748
14.718172417818494;14.718172417818494;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;230.99999999999747
14.714872480965255;14.714872480965255;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;231.34999999999746
14.711565387486928;14.711565387486928;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;231.69999999999746
14.708251147974636;14.708251147974636;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;232.04999999999745
14.704929773019444;14.704929773019444;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;232.39999999999745
14.701601273212418;14.701601273212418;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;232.74999999999744
14.698265659144568;14.698265659144568;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;233.09999999999744
14.694922941407015;14.694922941407015;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;233.44999999999743
14.691573130590768;14.691573130590768;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;233.79999999999742
14.688216237286838;14.688216237286838;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;234.14999999999742
14.684852272086403;14.684852272086403;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;234.4999999999974
14.681481245580414;14.681481245580414;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;234.8499999999974
14.678103168359996;14.678103168359996;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;235.1999999999974
14.674718051016157;14.674718051016157;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;235.5499999999974
14.671325904139962;14.671325904139962;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;235.8999999999974
14.667926738322535;14.667926738322535;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;236.24999999999739
14.664520564154827;14.664520564154827;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;236.59999999999738
14.661107392227962;14.661107392227962;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;236.94999999999737
14.657687233132947;14.657687233132947;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;237.29999999999737
14.654260097460906;14.654260097460906;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;237.64999999999736
14.650825995802848;14.650825995802848;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;237.99999999999736
14.647384938749838;14.647384938749838;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;238.34999999999735
14.643936936892942;14.643936936892942;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;238.69999999999735
14.640482000823226;14.640482000823226;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;239.04999999999734
14.6370201411317;14.6370201411317;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;239.39999999999733
14.633551368409485;14.633551368409485;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;239.74999999999733
14.63007569324759;14.63007569324759;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;240.09999999999732
14.626593126237083;14.626593126237083;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;240.44999999999732
14.623103677969027;14.623103677969027;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;240.7999999999973
14.61960735903449;14.61960735903449;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;241.1499999999973
14.616104180024479;14.616104180024479;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;241.4999999999973
14.612594151530118;14.612594151530118;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;241.8499999999973
14.609077284142415;14.609077284142415;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;242.1999999999973
14.605553583908943;14.605553583908943;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;242.54999999999728
14.602023044247971;14.602023044247971;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;242.89999999999728
14.59848569548825;14.59848569548825;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;243.24999999999727
14.594941548171676;14.594941548171676;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;243.59999999999727
14.591390612839973;14.591390612839973;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;243.94999999999726
14.587832900034869;14.587832900034869;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;244.29999999999725
14.584268420298201;14.584268420298201;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;244.64999999999725
14.580697184171697;14.580697184171697;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;244.99999999999724
14.577119202197139;14.577119202197139;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;245.34999999999724
14.573534484916252;14.573534484916252;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;245.69999999999723
14.569943042870875;14.569943042870875;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;246.04999999999723
14.566344886602735;14.566344886602735;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;246.39999999999722
14.562740026653614;14.562740026653614;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;246.74999999999721
14.559128473565238;14.559128473565238;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;247.0999999999972
14.555510237879389;14.555510237879389;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;247.4499999999972
14.551885330137907;14.551885330137907;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;247.7999999999972
14.548253760882517;14.548253760882517;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;248.1499999999972
14.544615540654945;14.544615540654945;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;248.4999999999972
14.540970679996974;14.540970679996974;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;248.84999999999718
14.537319189450443;14.537319189450443;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;249.19999999999717
14.533661079557021;14.533661079557021;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;249.54999999999717
14.529996360858547;14.529996360858547;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;249.89999999999716
14.526324297679025;14.526324297679025;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;250.24999999999716
14.522641778613945;14.522641778613945;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;250.59999999999715
14.518952133791686;14.518952133791686;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;250.94999999999715
14.515255354727287;14.515255354727287;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;251.29999999999714
14.511551432935846;14.511551432935846;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;251.64999999999714
14.507840359932402;14.507840359932402;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;251.99999999999713
14.504122127231994;14.504122127231994;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;252.34999999999712
14.50039672634972;14.50039672634972;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;252.69999999999712
14.496664148800619;14.496664148800619;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;253.0499999999971
14.49292438609973;14.49292438609973;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;253.3999999999971
14.489177429762151;14.489177429762151;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;253.7499999999971
14.485423271302864;14.485423271302864;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;254.0999999999971
14.481661902237079;14.481661902237079;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;254.4499999999971
14.477893314079722;14.477893314079722;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;254.79999999999708
14.47411749834589;14.47411749834589;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;255.14999999999708
14.470334446550623;14.470334446550623;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;255.49999999999707
14.466544150209074;14.466544150209074;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;255.84999999999707
14.46274660083617;14.46274660083617;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;256.1999999999971
14.458929902228476;14.458929902228476;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;256.5499999999971
14.455103030761677;14.455103030761677;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;256.89999999999714
14.451266699816415;14.451266699816415;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;257.24999999999716
14.447420795857568;14.447420795857568;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;257.5999999999972
14.443565205349842;14.443565205349842;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;257.9499999999972
14.439699814758058;14.439699814758058;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;258.2999999999972
14.43582451054698;14.43582451054698;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;258.64999999999725
14.431939179181427;14.431939179181427;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;258.99999999999727
14.428043707126221;14.428043707126221;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;259.3499999999973
14.424137980846126;14.424137980846126;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;259.6999999999973
14.420221886805905;14.420221886805905;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;260.04999999999734
14.416295311470378;14.416295311470378;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;260.39999999999736
14.412358141304367;14.412358141304367;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;260.7499999999974
14.408410262772577;14.408410262772577;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;261.0999999999974
14.404451562339887;14.404451562339887;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;261.44999999999743
14.400481926471059;14.400481926471059;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;261.79999999999745
14.396501241630915;14.396501241630915;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;262.1499999999975
14.392507375484797;14.392507375484797;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;262.4999999999975
14.388500884062012;14.388500884062012;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;262.8499999999975
14.384482473142498;14.384482473142498;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;263.19999999999754
14.380452001197227;14.380452001197227;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;263.54999999999757
14.376409326696944;14.376409326696944;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;263.8999999999976
14.372354308112563;14.372354308112563;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;264.2499999999976
14.368286803914998;14.368286803914998;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;264.59999999999764
14.364206672575051;14.364206672575051;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;264.94999999999766
14.36011377256358;14.36011377256358;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;265.2999999999977
14.356007962351498;14.356007962351498;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;265.6499999999977
14.351889100409664;14.351889100409664;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;265.9999999999977
14.34775704520888;14.34775704520888;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;266.34999999999775
14.343611655220059;14.343611655220059;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;266.6999999999978
14.339452788914059;14.339452788914059;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;267.0499999999978
14.335280304761739;14.335280304761739;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;267.3999999999978
14.331094994422358;14.331094994422358;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;267.74999999999784
14.326898630404969;14.326898630404969;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;268.09999999999786
14.322688900536377;14.322688900536377;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;268.4499999999979
14.318465702401454;14.318465702401454;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;268.7999999999979
14.31422893358507;14.31422893358507;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;269.14999999999793
14.309978491672268;14.309978491672268;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;269.49999999999795
14.305714274247919;14.305714274247919;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;269.849999999998
14.301436178896893;14.301436178896893;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;270.199999999998
14.297144103204175;14.297144103204175;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;270.549999999998
14.292837944754694;14.292837944754694;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;270.89999999999804
14.288517601133321;14.288517601133321;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;271.24999999999807
14.284182969924984;14.284182969924984;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;271.5999999999981
14.279833948714668;14.279833948714668;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;271.9499999999981
14.275470435087186;14.275470435087186;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;272.29999999999814
14.271092326627581;14.271092326627581;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;272.64999999999816
14.266699520920724;14.266699520920724;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;272.9999999999982
14.26229624333945;14.26229624333945;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;273.3499999999982
14.257879605027256;14.257879605027256;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;273.6999999999982
14.25344896416749;14.25344896416749;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;274.04999999999825
14.249004276337473;14.249004276337473;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;274.3999999999983
14.244545497114814;14.244545497114814;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;274.7499999999983
14.240072582076891;14.240072582076891;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;275.0999999999983
14.235585486801256;14.235585486801256;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;275.44999999999834
14.231084166865344;14.231084166865344;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;275.79999999999836
14.226568577846592;14.226568577846592;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;276.1499999999984
14.222038675322551;14.222038675322551;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;276.4999999999984
14.2174944148706;14.2174944148706;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;276.84999999999843
14.21293575206829;14.21293575206829;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;277.19999999999845
14.208362642493114;14.208362642493114;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;277.5499999999985
14.203775041722452;14.203775041722452;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;277.8999999999985
14.199172905333796;14.199172905333796;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;278.2499999999985
14.19455795930861;14.19455795930861;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;278.59999999999854
14.189931019709263;14.189931019709263;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;278.94999999999857
14.185290197456425;14.185290197456425;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;279.2999999999986
14.180635494737999;14.180635494737999;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;279.6499999999986
14.175966913741888;14.175966913741888;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;279.99999999999864
14.171284456655997;14.171284456655997;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;280.34999999999866
14.16658812566817;14.16658812566817;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;280.6999999999987
14.161877922966426;14.161877922966426;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;281.0499999999987
14.157153850738553;14.157153850738553;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;281.3999999999987
14.152415911172454;14.152415911172454;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;281.74999999999875
14.147664106456148;14.147664106456148;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;282.0999999999988
14.142898438777422;14.142898438777422;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;282.4499999999988
14.13811891032418;14.13811891032418;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;282.7999999999988
14.13332552328444;14.13332552328444;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;283.14999999999884
14.128518279845991;14.128518279845991;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;283.49999999999886
14.123697320946007;14.123697320946007;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;283.8499999999989
14.118865422380793;14.118865422380793;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;284.1999999999989
14.114020245839129;14.114020245839129;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;284.54999999999893
14.109161828252923;14.109161828252923;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;284.89999999999895
14.104290206554083;14.104290206554083;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;285.249999999999
14.099405417674632;14.099405417674632;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;285.599999999999
14.094507498546477;14.094507498546477;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;285.949999999999
14.08959648610147;14.08959648610147;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;286.29999999999905
14.084672417271634;14.084672417271634;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;286.64999999999907
14.079735328988932;14.079735328988932;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;286.9999999999991
14.074785258185216;14.074785258185216;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;287.3499999999991
14.069822241792508;14.069822241792508;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;287.69999999999914
14.06484631674266;14.06484631674266;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;288.04999999999916
14.059857519967693;14.059857519967693;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;288.3999999999992
14.054855888399459;14.054855888399459;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;288.7499999999992
14.04984145896998;14.04984145896998;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;289.0999999999992
14.044815125775528;14.044815125775528;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;289.44999999999925
14.039776810230592;14.039776810230592;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;289.7999999999993
14.034726156043973;14.034726156043973;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;290.1499999999993
14.029663234384316;14.029663234384316;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;290.4999999999993
14.024588117775863;14.024588117775863;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;290.84999999999934
14.019500880098576;14.019500880098576;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;291.19999999999936
14.014401596587959;14.014401596587959;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;291.5499999999994
14.009290343835346;14.009290343835346;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;291.8999999999994
14.00416719978756;14.00416719978756;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;292.24999999999943
13.999032243747138;13.999032243747138;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;292.59999999999945
13.99388555637239;13.99388555637239;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;292.9499999999995
13.988727219677116;13.988727219677116;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;293.2999999999995
13.983557317030773;13.983557317030773;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;293.6499999999995
13.978375933158645;13.978375933158645;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;293.99999999999955
13.973183154141509;13.973183154141509;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;294.34999999999957
13.967979088652044;13.967979088652044;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;294.6999999999996
13.962763888167672;13.962763888167672;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;295.0499999999996
13.957537582933355;13.957537582933355;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;295.39999999999964
13.952300266868804;13.952300266868804;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;295.74999999999966
13.947052035346701;13.947052035346701;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;296.0999999999997
13.941792985192592;13.941792985192592;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;296.4499999999997
13.936523214684883;13.936523214684883;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;296.7999999999997
13.93124282355501;13.93124282355501;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;297.14999999999975
13.925951912987216;13.925951912987216;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;297.4999999999998
13.92065058561866;13.92065058561866;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;297.8499999999998
13.915338945539418;13.915338945539418;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;298.1999999999998
13.910017098292542;13.910017098292542;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;298.54999999999984
13.904685150873888;13.904685150873888;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;298.89999999999986
13.899343211732287;13.899343211732287;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;299.2499999999999
13.893991390769372;13.893991390769372;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;299.5999999999999
13.888629799339924;13.888629799339924;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;299.94999999999993
13.883257968610224;13.883257968610224;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;300.29999999999995
13.877876317085224;13.877876317085224;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;300.65
13.872485054367928;13.872485054367928;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;301.0
13.867084279776975;13.867084279776975;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;301.35
13.861674093382248;13.861674093382248;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;301.70000000000005
13.856254596005044;13.856254596005044;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;302.05000000000007
13.850825889217731;13.850825889217731;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;302.4000000000001
13.84538807534409;13.84538807534409;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;302.7500000000001
13.839941257459088;13.839941257459088;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;303.10000000000014
13.834485539388936;13.834485539388936;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;303.45000000000016
13.8290210257112;13.8290210257112;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;303.8000000000002
13.82354782175463;13.82354782175463;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;304.1500000000002
13.81806603359928;13.81806603359928;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;304.5000000000002
13.812575768076442;13.812575768076442;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;304.85000000000025
13.807077132768711;13.807077132768711;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;305.2000000000003
13.801570236009809;13.801570236009809;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;305.5500000000003
13.796055186884871;13.796055186884871;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;305.9000000000003
13.790532095230219;13.790532095230219;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;306.25000000000034
13.78500107163353;13.78500107163353;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;306.60000000000036
13.779462227433612;13.779462227433612;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;306.9500000000004
13.773915674720627;13.773915674720627;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;307.3000000000004
13.768361302052483;13.768361302052483;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;307.65000000000043
13.762799342548192;13.762799342548192;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;308.00000000000045
13.757229958018002;13.757229958018002;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;308.3500000000005
13.751653258880424;13.751653258880424;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;308.7000000000005
13.746069356147473;13.746069356147473;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;309.0500000000005
13.740478361424493;13.740478361424493;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;309.40000000000055
13.734880386910163;13.734880386910163;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;309.75000000000057
13.729275545396604;13.729275545396604;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;310.1000000000006
13.723663950269327;13.723663950269327;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;310.4500000000006
13.718045715507287;13.718045715507287;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;310.80000000000064
13.712420955682774;13.712420955682774;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;311.15000000000066
13.706789785961462;13.706789785961462;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;311.5000000000007
13.701152322102473;13.701152322102473;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;311.8500000000007
13.695508680458204;13.695508680458204;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;312.2000000000007
13.689858977974666;13.689858977974666;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;312.55000000000075
13.684203332190975;13.684203332190975;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;312.9000000000008
13.678541861239921;13.678541861239921;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;313.2500000000008
13.67287468384751;13.67287468384751;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;313.6000000000008
13.667201919333138;13.667201919333138;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;313.95000000000084
13.661523687609701;13.661523687609701;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;314.30000000000086
13.65584010918343;13.65584010918343;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;314.6500000000009
13.650150865659555;13.650150865659555;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;315.0000000000009
13.644456298185617;13.644456298185617;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;315.35000000000093
13.638756640675922;13.638756640675922;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;315.70000000000095
13.633052007854303;13.633052007854303;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;316.050000000001
13.627342514786335;13.627342514786335;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;316.400000000001
13.621628276879221;13.621628276879221;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;316.750000000001
13.615909409882022;13.615909409882022;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;317.10000000000105
13.61018602988537;13.61018602988537;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;317.45000000000107
13.604458253321695;13.604458253321695;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;317.8000000000011
13.598726196965117;13.598726196965117;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;318.1500000000011
13.592989977931438;13.592989977931438;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;318.50000000000114
13.587249713678204;13.587249713678204;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;318.85000000000116
13.581505522004647;13.581505522004647;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;319.2000000000012
13.575757521051742;13.575757521051742;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;319.5500000000012
13.570005829302204;13.570005829302204;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;319.9000000000012
13.564250565580437;13.564250565580437;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;320.25000000000125
13.558491849052416;13.558491849052416;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;320.6000000000013
13.552729799226086;13.552729799226086;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;320.9500000000013
13.546964535950849;13.546964535950849;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;321.3000000000013
13.541196179418023;13.541196179418023;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;321.65000000000134
13.535424850160553;13.535424850160553;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;322.00000000000136
13.529650517914433;13.529650517914433;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;322.3500000000014
13.523873372422372;13.523873372422372;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;322.7000000000014
13.518093580031348;13.518093580031348;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;323.05000000000143
13.512311259874537;13.512311259874537;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;323.40000000000146
13.506526531345173;13.506526531345173;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;323.7500000000015
13.500739514096097;13.500739514096097;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;324.1000000000015
13.49495032804009;13.49495032804009;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;324.4500000000015
13.489159093349826;13.489159093349826;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;324.80000000000155
13.483365930457637;13.483365930457637;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;325.15000000000157
13.4775709600558;13.4775709600558;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;325.5000000000016
13.471774303096367;13.471774303096367;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;325.8500000000016
13.465976080791279;13.465976080791279;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;326.20000000000164
13.460176414612135;13.460176414612135;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;326.55000000000166
13.454375426290596;13.454375426290596;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;326.9000000000017
13.448573237818039;13.448573237818039;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;327.2500000000017
13.4427699714455;13.4427699714455;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;327.6000000000017
13.436965749684134;13.436965749684134;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;327.95000000000175
13.431160695304698;13.431160695304698;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;328.3000000000018
13.425354931337893;13.425354931337893;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;328.6500000000018
13.419548581074253;13.419548581074253;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;329.0000000000018
13.413741768063971;13.413741768063971;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;329.35000000000184
13.407934585814019;13.407934585814019;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;329.70000000000186
13.402127170520089;13.402127170520089;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;330.0500000000019
13.39631965682753;13.39631965682753;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;330.4000000000019
13.390512168750263;13.390512168750263;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;330.75000000000193
13.384704830544877;13.384704830544877;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;331.10000000000196
13.378897766710963;13.378897766710963;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;331.450000000002
13.373091101990667;13.373091101990667;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;331.800000000002
13.36728496136908;13.36728496136908;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;332.150000000002
13.361479470073903;13.361479470073903;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;332.50000000000205
13.355674753575727;13.355674753575727;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;332.85000000000207
13.349870937587923;13.349870937587923;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;333.2000000000021
13.34406814806647;13.34406814806647;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;333.5500000000021
13.33826651121035;13.33826651121035;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;333.90000000000214
13.332466153461155;13.332466153461155;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;334.25000000000216
13.326667201503312;13.326667201503312;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;334.6000000000022
13.32086978226397;13.32086978226397;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;334.9500000000022
13.315074022913052;13.315074022913052;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;335.3000000000022
13.309280050863379;13.309280050863379;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;335.65000000000225
13.303487993770375;13.303487993770375;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;336.0000000000023
13.297697979532302;13.297697979532302;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;336.3500000000023
13.291910136290198;13.291910136290198;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;336.7000000000023
13.28612454049403;13.28612454049403;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;337.05000000000234
13.280341338577614;13.280341338577614;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;337.40000000000236
13.274560679550007;13.274560679550007;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;337.7500000000024
13.268782691497961;13.268782691497961;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;338.1000000000024
13.263007502720598;13.263007502720598;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;338.45000000000243
13.257235241729575;13.257235241729575;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;338.80000000000246
13.251466037248804;13.251466037248804;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;339.1500000000025
13.245700018214507;13.245700018214507;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;339.5000000000025
13.2399373137755;13.2399373137755;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;339.8500000000025
13.234178053292737;13.234178053292737;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;340.20000000000255
13.228422366339657;13.228422366339657;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;340.55000000000257
13.222670382702063;13.222670382702063;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;340.9000000000026
13.216922232378238;13.216922232378238;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;341.2500000000026
13.211178045578606;13.211178045578606;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;341.60000000000264
13.205437952726186;13.205437952726186;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;341.95000000000266
13.199702084456192;13.199702084456192;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;342.3000000000027
13.193970571616433;13.193970571616433;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;342.6500000000027
13.188243545266857;13.188243545266857;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;343.00000000000273
13.182521136679952;13.182521136679952;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;343.35000000000275
13.176803477340513;13.176803477340513;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;343.7000000000028
13.171090698945704;13.171090698945704;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;344.0500000000028
13.165382933405112;13.165382933405112;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;344.4000000000028
13.159680312840635;13.159680312840635;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;344.75000000000284
13.15398296958665;13.15398296958665;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;345.10000000000286
13.148291036189732;13.148291036189732;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;345.4500000000029
13.142604645408994;13.142604645408994;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;345.8000000000029
13.136923930215914;13.136923930215914;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;346.15000000000293
13.131249023794226;13.131249023794226;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;346.50000000000296
13.125580059540141;13.125580059540141;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;346.850000000003
13.11991717106224;13.11991717106224;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;347.200000000003
13.114260492181415;13.114260492181415;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;347.550000000003
13.108610156930979;13.108610156930979;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;347.90000000000305
13.10296629955667;13.10296629955667;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;348.25000000000307
13.097329054516479;13.097329054516479;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;348.6000000000031
13.091698556480878;13.091698556480878;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;348.9500000000031
13.08607494033265;13.08607494033265;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;349.30000000000314
13.080458341167002;13.080458341167002;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;349.65000000000316
13.07484889429145;13.07484889429145;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;350.0000000000032
13.069246735225988;13.069246735225988;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;350.3500000000032
13.063651999702927;13.063651999702927;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;350.70000000000323
13.058064823666882;13.058064823666882;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;351.05000000000325
13.052485343274952;13.052485343274952;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;351.4000000000033
13.046913854148897;13.046913854148897;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;351.7500000000033
13.04135044416688;13.04135044416688;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;352.1000000000033
13.035795166420314;13.035795166420314;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;352.45000000000334
13.030248159195878;13.030248159195878;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;352.80000000000337
13.024709561018767;13.024709561018767;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;353.1500000000034
13.019179510652236;13.019179510652236;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;353.5000000000034
13.013658147097942;13.013658147097942;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;353.85000000000343
13.008145609595715;13.008145609595715;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;354.20000000000346
13.00264203762373;13.00264203762373;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;354.5500000000035
12.997147570898278;12.997147570898278;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;354.9000000000035
12.991662349374167;12.991662349374167;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;355.2500000000035
12.986186513244263;12.986186513244263;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;355.60000000000355
12.980720202939779;12.980720202939779;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;355.95000000000357
12.975263559130099;12.975263559130099;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;356.3000000000036
12.969816722723067;12.969816722723067;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;356.6500000000036
12.964379834864587;12.964379834864587;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;357.00000000000364
12.958953036938965;12.958953036938965;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;357.35000000000366
12.953536470568679;12.953536470568679;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;357.7000000000037
12.948130277614553;12.948130277614553;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;358.0500000000037
12.942734600175584;12.942734600175584;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;358.40000000000373
12.93734958058917;12.93734958058917;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;358.75000000000375
12.931975361430887;12.931975361430887;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;359.1000000000038
12.926612085514478;12.926612085514478;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;359.4500000000038
12.921259895892149;12.921259895892149;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;359.8000000000038
12.915918935854279;12.915918935854279;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;360.15000000000384
12.910589348929477;12.910589348929477;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;360.50000000000387
12.905271278884697;12.905271278884697;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;360.8500000000039
12.899964869725068;12.899964869725068;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;361.2000000000039
12.894670265694003;12.894670265694003;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;361.55000000000393
12.889387611273321;12.889387611273321;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;361.90000000000396
12.884117051182841;12.884117051182841;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;362.250000000004
12.878858730380955;12.878858730380955;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;362.600000000004
12.873612794064059;12.873612794064059;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;362.950000000004
12.868379387666891;12.868379387666891;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;363.30000000000405
12.863158656862595;12.863158656862595;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;363.65000000000407
12.857950747562427;12.857950747562427;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;364.0000000000041
12.852755805915876;12.852755805915876;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;364.3500000000041
12.84757397831089;12.84757397831089;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;364.70000000000414
12.842405411373477;12.842405411373477;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;365.05000000000416
