y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
12.837250251967987;12.837250251967987;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;365.4000000000042
12.832108647197117;12.832108647197117;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;365.7500000000042
12.82698074440168;12.82698074440168;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;366.10000000000423
12.821867105234901;12.821867105234901;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;366.45000000000425
12.816767804141534;12.816767804141534;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;366.8000000000043
12.811682714563858;12.811682714563858;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;367.1500000000043
12.806611987447468;12.806611987447468;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;367.5000000000043
12.801555774020528;12.801555774020528;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;367.85000000000434
12.796514225793715;12.796514225793715;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;368.20000000000437
12.791487494560158;12.791487494560158;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;368.5500000000044
12.786475732395672;12.786475732395672;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;368.9000000000044
12.781479091658412;12.781479091658412;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;369.25000000000443
12.776497724989213;12.776497724989213;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;369.60000000000446
12.77153178531131;12.77153178531131;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;369.9500000000045
12.766581425830566;12.766581425830566;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;370.3000000000045
12.76164680003535;12.76164680003535;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;370.6500000000045
12.756728061696435;12.756728061696435;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;371.00000000000455
12.75182536486733;12.75182536486733;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;371.35000000000457
12.746938863883884;12.746938863883884;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;371.7000000000046
12.742068713364631;12.742068713364631;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;372.0500000000046
12.737215068210503;12.737215068210503;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;372.40000000000464
12.732378083604942;12.732378083604942;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;372.75000000000466
12.727557915014074;12.727557915014074;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;373.1000000000047
12.722754718186422;12.722754718186422;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;373.4500000000047
12.717968649153079;12.717968649153079;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;373.80000000000473
12.71319986422759;12.71319986422759;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;374.15000000000475
12.708448520006186;12.708448520006186;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;374.5000000000048
12.703714773367494;12.703714773367494;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;374.8500000000048
12.698998781472653;12.698998781472653;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;375.2000000000048
12.694300701765371;12.694300701765371;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;375.55000000000484
12.689620691971982;12.689620691971982;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;375.90000000000487
12.684958910101159;12.684958910101159;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;376.2500000000049
12.68031551444426;12.68031551444426;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;376.6000000000049
12.67569066357504;12.67569066357504;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;376.95000000000493
12.671084516349936;12.671084516349936;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;377.30000000000496
12.66649723190767;12.66649723190767;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;377.650000000005
12.66192896966976;12.66192896966976;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;378.000000000005
12.657379889340064;12.657379889340064;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;378.350000000005
12.652850150905124;12.652850150905124;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;378.70000000000505
12.648339914633766;12.648339914633766;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;379.05000000000507
12.643849341077555;12.643849341077555;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;379.4000000000051
12.639378591070567;12.639378591070567;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;379.7500000000051
12.634927825729335;12.634927825729335;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;380.10000000000514
12.630497206452901;12.630497206452901;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;380.45000000000516
12.626086894922878;12.626086894922878;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;380.8000000000052
12.621695424141478;12.621695424141478;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;381.1500000000052
12.617322969982467;12.617322969982467;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;381.50000000000523
12.61297103565198;12.61297103565198;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;381.85000000000525
12.608639773558934;12.608639773558934;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;382.2000000000053
12.604329336235025;12.604329336235025;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;382.5500000000053
12.600039876334677;12.600039876334677;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;382.9000000000053
12.595769025083769;12.595769025083769;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;383.25000000000534
12.591517103493175;12.591517103493175;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;383.60000000000537
12.587285113371593;12.587285113371593;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;383.9500000000054
12.583073090431128;12.583073090431128;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;384.3000000000054
12.5788810674253;12.5788810674253;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;384.65000000000543
12.574709074149098;12.574709074149098;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;385.00000000000546
12.570557137438868;12.570557137438868;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;385.3500000000055
12.566425281172599;12.566425281172599;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;385.7000000000055
12.562313526269634;12.562313526269634;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;386.0500000000055
12.558221890690788;12.558221890690788;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;386.40000000000555
12.554150389438348;12.554150389438348;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;386.75000000000557
12.55009903455607;12.55009903455607;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;387.1000000000056
12.546067937752753;12.546067937752753;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;387.4500000000056
12.542057037515917;12.542057037515917;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;387.80000000000564
12.538066338988415;12.538066338988415;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;388.15000000000566
12.534095846758419;12.534095846758419;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;388.5000000000057
12.530145562632867;12.530145562632867;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;388.8500000000057
12.526215485637465;12.526215485637465;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;389.20000000000573
12.522305612016737;12.522305612016737;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;389.55000000000575
12.518415935233918;12.518415935233918;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;389.9000000000058
12.514546445971064;12.514546445971064;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;390.2500000000058
12.51069713212894;12.51069713212894;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;390.6000000000058
12.506867978827188;12.506867978827188;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;390.95000000000584
12.503059406483317;12.503059406483317;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;391.30000000000587
12.499272466086211;12.499272466086211;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;391.6500000000059
12.495506167680958;12.495506167680958;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;392.0000000000059
12.491760548958439;12.491760548958439;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;392.35000000000593
12.48803564760965;12.48803564760965;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;392.70000000000596
12.484331501325585;12.484331501325585;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;393.050000000006
12.48064814779707;12.48064814779707;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;393.400000000006
12.476985624715098;12.476985624715098;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;393.750000000006
12.473343969770667;12.473343969770667;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;394.10000000000605
12.469723220654714;12.469723220654714;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;394.45000000000607
12.46612341505812;12.46612341505812;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;394.8000000000061
12.462544590671882;12.462544590671882;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;395.1500000000061
12.458986785186937;12.458986785186937;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;395.50000000000614
12.455450036294224;12.455450036294224;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;395.85000000000616
12.45193438168468;12.45193438168468;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;396.2000000000062
12.448439859049245;12.448439859049245;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;396.5500000000062
12.44496650607897;12.44496650607897;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;396.90000000000623
12.441514642167817;12.441514642167817;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;397.25000000000625
12.438085301006367;12.438085301006367;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;397.6000000000063
12.434677519389197;12.434677519389197;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;397.9500000000063
12.431291351802088;12.431291351802088;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;398.3000000000063
12.427926852730877;12.427926852730877;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;398.65000000000634
12.42458407666146;12.42458407666146;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;399.00000000000637
12.421263078079619;12.421263078079619;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;399.3500000000064
12.417963911471247;12.417963911471247;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;399.7000000000064
12.414686631322127;12.414686631322127;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;400.05000000000643
12.411431292118095;12.411431292118095;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;400.40000000000646
12.408197948344991;12.408197948344991;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;400.7500000000065
12.40498665448871;12.40498665448871;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;401.1000000000065
12.401797465035031;12.401797465035031;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;401.4500000000065
12.398630434469794;12.398630434469794;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;401.80000000000655
12.395485617278837;12.395485617278837;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;402.15000000000657
12.392363067948054;12.392363067948054;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;402.5000000000066
12.389262840963227;12.389262840963227;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;402.8500000000066
12.386185214213356;12.386185214213356;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;403.20000000000664
12.383131631156687;12.383131631156687;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;403.55000000000666
12.380100842831382;12.380100842831382;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;403.9000000000067
12.377092920696157;12.377092920696157;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;404.2500000000067
12.374107936209953;12.374107936209953;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;404.60000000000673
12.37114596083154;12.37114596083154;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;404.95000000000675
12.36820706601975;12.36820706601975;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;405.3000000000068
12.365291323233464;12.365291323233464;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;405.6500000000068
12.362398803931455;12.362398803931455;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;406.0000000000068
12.359529579572609;12.359529579572609;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;406.35000000000684
12.356683721615752;12.356683721615752;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;406.70000000000687
12.353861301519714;12.353861301519714;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;407.0500000000069
12.351062390743323;12.351062390743323;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;407.4000000000069
12.348287060745406;12.348287060745406;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;407.75000000000693
12.345535382984792;12.345535382984792;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;408.10000000000696
12.342807428920366;12.342807428920366;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;408.450000000007
12.3401032700109;12.3401032700109;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;408.800000000007
12.337423127577722;12.337423127577722;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;409.150000000007
12.334769229816231;12.334769229816231;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;409.50000000000705
12.33213975800652;12.33213975800652;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;409.85000000000707
12.329534806570848;12.329534806570848;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;410.2000000000071
12.32695446993165;12.32695446993165;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;410.5500000000071
12.324398842511243;12.324398842511243;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;410.90000000000714
12.321868018732062;12.321868018732062;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;411.25000000000716
12.319362093016423;12.319362093016423;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;411.6000000000072
12.31688115978676;12.31688115978676;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;411.9500000000072
12.314425313465392;12.314425313465392;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;412.30000000000723
12.311994648474695;12.311994648474695;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;412.65000000000725
12.309589259237043;12.309589259237043;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;413.0000000000073
12.307209240174757;12.307209240174757;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;413.3500000000073
12.304854685710325;12.304854685710325;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;413.7000000000073
12.302525690266009;12.302525690266009;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;414.05000000000734
12.300222348264242;12.300222348264242;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;414.40000000000737
12.297944754127343;12.297944754127343;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;414.7500000000074
12.295693002277687;12.295693002277687;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;415.1000000000074
12.293469988978188;12.293469988978188;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;415.45000000000744
12.291273486324599;12.291273486324599;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;415.80000000000746
12.289103614363967;12.289103614363967;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;416.1500000000075
12.28696049401168;12.28696049401168;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;416.5000000000075
12.28484424618324;12.28484424618324;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;416.8500000000075
12.282754991794036;12.282754991794036;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;417.20000000000755
12.280692851759511;12.280692851759511;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;417.55000000000757
12.278657946995168;12.278657946995168;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;417.9000000000076
12.276650398416336;12.276650398416336;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;418.2500000000076
12.274670326938576;12.274670326938576;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;418.60000000000764
12.272717853477218;12.272717853477218;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;418.95000000000766
12.270793098947763;12.270793098947763;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;419.3000000000077
12.2688961842656;12.2688961842656;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;419.6500000000077
12.26702723034623;12.26702723034623;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;420.00000000000773
12.26518635810504;12.26518635810504;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;420.35000000000775
12.263373688457477;12.263373688457477;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;420.7000000000078
12.261589342318985;12.261589342318985;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;421.0500000000078
12.259835393980666;12.259835393980666;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;421.4000000000078
12.258110583423672;12.258110583423672;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;421.75000000000784
12.25641494562933;12.25641494562933;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;422.10000000000787
12.254748644341987;12.254748644341987;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;422.4500000000079
12.253111844833938;12.253111844833938;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;422.8000000000079
12.251504713905092;12.251504713905092;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;423.15000000000794
12.24992741988325;12.24992741988325;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;423.50000000000796
12.24838013262405;12.24838013262405;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;423.850000000008
12.246863023510798;12.246863023510798;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;424.200000000008
12.245376265454695;12.245376265454695;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;424.550000000008
12.243920032894664;12.243920032894664;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;424.90000000000805
12.242494501797523;12.242494501797523;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;425.2500000000081
12.241099849657758;12.241099849657758;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;425.6000000000081
12.239736255497746;12.239736255497746;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;425.9500000000081
12.238403899867592;12.238403899867592;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;426.30000000000814
12.237102964845235;12.237102964845235;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;426.65000000000816
12.23583363403634;12.23583363403634;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;427.0000000000082
12.234597182380867;12.234597182380867;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;427.3500000000082
12.23339312717485;12.23339312717485;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;427.70000000000823
12.232221528987964;12.232221528987964;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;428.05000000000825
12.231082603403422;12.231082603403422;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;428.4000000000083
12.229976568457289;12.229976568457289;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;428.7500000000083
12.228903644638194;12.228903644638194;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;429.1000000000083
12.227864054887675;12.227864054887675;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;429.45000000000834
12.226858024599778;12.226858024599778;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;429.80000000000837
12.225885781621344;12.225885781621344;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;430.1500000000084
12.224947556252005;12.224947556252005;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;430.5000000000084
12.224043581244018;12.224043581244018;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;430.85000000000844
12.22317409180232;12.22317409180232;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;431.20000000000846
12.222339325584699;12.222339325584699;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;431.5500000000085
12.221539522701505;12.221539522701505;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;431.9000000000085
12.22077492571583;12.22077492571583;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;432.2500000000085
12.220045779643613;12.220045779643613;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;432.60000000000855
12.21935233195336;12.21935233195336;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;432.9500000000086
12.218694832566314;12.218694832566314;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;433.3000000000086
12.218073533856455;12.218073533856455;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;433.6500000000086
12.217488690650498;12.217488690650498;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;434.00000000000864
12.216940611603775;12.216940611603775;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;434.35000000000866
12.216429566377315;12.216429566377315;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;434.7000000000087
12.215955775906764;12.215955775906764;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;435.0500000000087
12.215519506461987;12.215519506461987;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;435.40000000000873
12.21512102681993;12.21512102681993;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;435.75000000000875
12.214760608264555;12.214760608264555;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;436.1000000000088
12.214438524586797;12.214438524586797;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;436.4500000000088
12.214155052084436;12.214155052084436;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;436.8000000000088
12.21391046956245;12.21391046956245;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;437.15000000000884
12.21370505833255;12.21370505833255;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;437.50000000000887
12.213539102213701;12.213539102213701;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;437.8500000000089
12.21341288753166;12.21341288753166;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;438.2000000000089
12.21332670311915;12.21332670311915;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;438.55000000000894
12.213280840316088;12.213280840316088;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;438.90000000000896
12.213275592969126;12.213275592969126;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;439.250000000009
12.213311257431997;12.213311257431997;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;439.600000000009
12.213388132565512;12.213388132565512;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;439.950000000009
12.21350651973728;12.21350651973728;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;440.30000000000905
12.213666722822097;12.213666722822097;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;440.6500000000091
12.213869048201502;12.213869048201502;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;441.0000000000091
12.214115822981398;12.214115822981398;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;441.3500000000091
12.214415864871057;12.214415864871057;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;441.70000000000914
12.214761188473972;12.214761188473972;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;442.05000000000916
12.215181448659735;12.215181448659735;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;442.4000000000092
12.215671666204571;12.215671666204571;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;442.7500000000092
12.216236182480714;12.216236182480714;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;443.10000000000923
12.2168796770045;12.2168796770045;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;443.45000000000925
12.217614881674876;12.217614881674876;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;443.8000000000093
12.218452294012934;12.218452294012934;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;444.1500000000093
12.219397366158205;12.219397366158205;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;444.5000000000093
12.220459200147047;12.220459200147047;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;444.85000000000935
12.22164618160707;12.22164618160707;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;445.20000000000937
12.222963191466704;12.222963191466704;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;445.5500000000094
12.22442151614689;12.22442151614689;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;445.9000000000094
12.226030415385424;12.226030415385424;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;446.25000000000944
12.227799425065939;12.227799425065939;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;446.60000000000946
12.229673581196039;12.229673581196039;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;446.9500000000095
12.231674671276323;12.231674671276323;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;447.3000000000095
12.233809163920625;12.233809163920625;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;447.6500000000095
12.236015763706007;12.236015763706007;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;448.00000000000955
12.23830556069231;12.23830556069231;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;448.3500000000096
12.240669460579795;12.240669460579795;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;448.7000000000096
12.243121513483572;12.243121513483572;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;449.0500000000096
12.245647779800493;12.245647779800493;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;449.40000000000964
12.24824655559496;12.24824655559496;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;449.75000000000966
12.250932702973387;12.250932702973387;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;450.1000000000097
12.253699144597704;12.253699144597704;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;450.4500000000097
12.256548154352231;12.256548154352231;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;450.80000000000973
12.25948703248423;12.25948703248423;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;451.15000000000975
12.2625153084727;12.2625153084727;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;451.5000000000098
12.265636288863618;12.265636288863618;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;451.8500000000098
12.268854456808299;12.268854456808299;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;452.2000000000098
12.272171889808021;12.272171889808021;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;452.55000000000985
12.275591235665388;12.275591235665388;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;452.90000000000987
12.279115050066025;12.279115050066025;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;453.2500000000099
12.282746288730266;12.282746288730266;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;453.6000000000099
12.28648665369252;12.28648665369252;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;453.95000000000994
12.290338073660507;12.290338073660507;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;454.30000000000996
12.294303263569986;12.294303263569986;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;454.65000000001
12.298384568836696;12.298384568836696;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;455.00000000001
12.302584334876713;12.302584334876713;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;455.35000000001
12.306904907105832;12.306904907105832;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;455.70000000001005
12.311346724404018;12.311346724404018;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;456.0500000000101
12.315912602608137;12.315912602608137;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;456.4000000000101
12.320604916876562;12.320604916876562;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;456.7500000000101
12.325425802021243;12.325425802021243;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;457.10000000001014
12.330377392853961;12.330377392853961;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;457.45000000001016
12.335461544447924;12.335461544447924;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;457.8000000000102
12.340676053198308;12.340676053198308;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;458.1500000000102
12.346025383472238;12.346025383472238;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;458.50000000001023
12.351511336358385;12.351511336358385;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;458.85000000001025
12.357135712945478;12.357135712945478;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;459.2000000000103
12.362900314322133;12.362900314322133;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;459.5500000000103
12.368805806519731;12.368805806519731;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;459.9000000000103
12.374851014786884;12.374851014786884;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;460.25000000001035
12.381039542347423;12.381039542347423;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;460.60000000001037
12.387372863905625;12.387372863905625;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;460.9500000000104
12.39385245416571;12.39385245416571;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;461.3000000000104
12.400479787831841;12.400479787831841;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;461.65000000001044
12.407254873514944;12.407254873514944;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;462.00000000001046
12.414178105847157;12.414178105847157;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;462.3500000000105
12.421251835895134;12.421251835895134;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;462.7000000000105
12.428477309300376;12.428477309300376;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;463.0500000000105
12.435855771704496;12.435855771704496;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;463.40000000001055
12.443388468748935;12.443388468748935;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;463.7500000000106
12.451075359494553;12.451075359494553;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;464.1000000000106
12.4589175081245;12.4589175081245;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;464.4500000000106
12.46691623164753;12.46691623164753;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;464.80000000001064
12.475072453029327;12.475072453029327;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;465.15000000001066
12.483387065626005;12.483387065626005;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;465.5000000000107
12.49186093318417;12.49186093318417;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;465.8500000000107
12.500495354397287;12.500495354397287;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;466.20000000001073
12.509290996268476;12.509290996268476;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;466.55000000001075
12.518248689061409;12.518248689061409;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;466.9000000000108
12.52736926404225;12.52736926404225;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;467.2500000000108
12.536653530601939;12.536653530601939;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;467.6000000000108
12.546102254981179;12.546102254981179;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;467.95000000001085
12.555716052450236;12.555716052450236;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;468.30000000001087
12.565495725398193;12.565495725398193;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;468.6500000000109
12.575441967532129;12.575441967532129;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;469.0000000000109
12.585555447955699;12.585555447955699;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;469.35000000001094
12.595836811169022;12.595836811169022;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;469.70000000001096
12.606286677068795;12.606286677068795;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;470.050000000011
12.616905640948062;12.616905640948062;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;470.400000000011
12.627694273496502;12.627694273496502;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;470.750000000011
12.63865312080003;12.63865312080003;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;471.10000000001105
12.649782704341362;12.649782704341362;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;471.4500000000111
12.661083520999512;12.661083520999512;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;471.8000000000111
12.67255618140814;12.67255618140814;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;472.1500000000111
12.684201164290755;12.684201164290755;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;472.50000000001114
12.696018826890395;12.696018826890395;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;472.85000000001116
12.70800958423007;12.70800958423007;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;473.2000000000112
12.720173827825931;12.720173827825931;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;473.5500000000112
12.73251192568705;12.73251192568705;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;473.90000000001123
12.745024222315692;12.745024222315692;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;474.25000000001125
12.75771103870727;12.75771103870727;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;474.6000000000113
12.770572672350056;12.770572672350056;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;474.9500000000113
12.783609397225632;12.783609397225632;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;475.3000000000113
12.796821463808385;12.796821463808385;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;475.65000000001135
12.810209115077555;12.810209115076987;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;476.00000000001137
12.823773599011702;12.823773598971854;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;476.3500000000114
12.837514382564905;12.837514382473103;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;476.7000000000114
12.851431671523187;12.851431671365049;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;477.05000000001144
12.865525650997597;12.865525650756638;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;477.40000000001146
12.879796485423753;12.87979648508167;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;477.7500000000115
12.894244318562244;12.894244318098515;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;478.1000000000115
12.908869273498453;12.908869272890342;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;478.4500000000115
12.923671452642566;12.923671451865175;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;478.80000000001155
12.938650937729676;12.938650936755494;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;479.1500000000116
12.95380778981962;12.95380778861869;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;479.5000000000116
12.969142049297147;12.96914204783684;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;479.8500000000116
12.984654519451055;12.98465451770278;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;480.20000000001164
13.000345783201908;13.00034578113906;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;480.55000000001166
13.01621507698826;13.016215074575086;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;480.9000000000117
13.032262439553278;13.032262436751637;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;481.2500000000117
13.04848789316452;13.048487889933824;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;481.60000000001173
13.06489144361393;13.064891439911264;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;481.95000000001176
13.081473080218075;13.081473075997735;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;482.3000000000118
13.098232775817792;13.098232771031576;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;482.6500000000118
13.115170486778425;13.115170481375515;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;483.0000000000118
13.132286152989877;13.132286146916556;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;483.35000000001185
13.149579697866386;13.149579691066151;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;483.70000000001187
13.167051028346634;13.167051020760084;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;484.0500000000119
13.184701531782252;13.184701523368574;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;484.4000000000119
13.202530288191781;13.202530278895722;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;484.75000000001194
13.22053705425202;13.220537044013781;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;485.10000000001196
13.238721746595559;13.238721735353124;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;485.450000000012
13.257084269210168;13.257084256899645;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;485.800000000012
13.275624513439027;13.275624499994251;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;486.150000000012
13.294342357980497;13.294342343333312;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;486.50000000001205
13.313237668888462;13.313237652968496;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;486.8500000000121
13.33231029957193;13.332310282306707;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;487.2000000000121
13.351560090795317;13.35156007211009;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;487.5500000000121
13.370986870678223;13.370986850496308;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;487.90000000001214
13.390590773317967;13.390590751561717;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;488.25000000001216
13.410372198554683;13.410372175146847;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;488.6000000000122
13.430330387200854;13.430330362059578;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;488.9500000000122
13.450465164743946;13.450465137785443;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;489.30000000001223
13.470776346528396;13.470776317666832;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;489.65000000001226
13.491263737755787;13.491263706903226;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;490.0000000000123
13.511927133484562;13.51192710055119;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;490.3500000000123
13.532766318630365;13.532766283524268;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;490.7000000000123
13.553781067965758;13.55378103059303;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;491.05000000001235
13.57497114612039;13.574971106385078;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;491.40000000001237
13.596336307580941;13.596336265385048;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;491.7500000000124
13.617876296691122;13.617876251934604;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;492.1000000000124
13.639591203870282;13.639594105748415;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;492.45000000001244
13.66148067130473;13.661488791159854;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;492.80000000001246
13.683544341835841;13.683559362558242;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;493.1500000000125
13.705781953030964;13.705805837317882;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;493.5000000000125
13.72819323534344;13.728228250776851;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;493.8500000000125
13.75077791222958;13.750826657322648;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;494.20000000001255
13.773535700265711;13.773601131478244;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;494.5500000000126
13.796466309264986;13.796551768988252;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;494.9000000000126
13.819569442394936;13.81967868790457;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;495.2500000000126
13.842844796293832;13.842982029672669;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;495.60000000001264
13.866292061188346;13.866461960217407;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;495.95000000001266
13.889910991397528;13.890113642374217;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;496.3000000000127
13.913701585146839;13.913913368570206;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;496.6500000000127
13.937664848731401;13.937850040831961;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;497.00000000001273
13.961802432329591;13.961885936188764;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;497.35000000001276
13.986114433009448;13.986011851909836;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;497.7000000000128
14.010602442698428;14.0102142483139;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;498.0500000000128
14.035268793217142;14.034482050817928;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;498.4000000000128
14.060114770350651;14.058795825891082;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;498.75000000001285
14.085141635069022;14.083153228059018;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;499.10000000001287
14.110349715075927;14.10757502794263;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;499.4500000000129
14.135740832846864;14.13205468200016;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;499.8000000000129
14.16131621056553;14.156595271833169;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;500.15000000001294
14.187076864972198;14.181189370646791;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;500.50000000001296
14.213024034821501;14.205848686737681;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;500.850000000013
14.239158897405275;14.230577615202264;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;501.200000000013
14.265482861521093;14.25536388222639;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;501.55000000001303
14.29199705187591;14.280215490440924;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;501.90000000001305
14.318702729515621;14.30513292235213;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;502.2500000000131
14.345601632884609;14.330106566160623;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;502.6000000000131
14.372694894889264;14.355139613806159;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;502.9500000000131
14.399983846834289;14.38023106221317;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;503.30000000001314
14.427469820024498;14.405379908305974;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;503.65000000001316
14.455154797012028;14.430584032058675;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;504.0000000000132
14.48303999493379;14.455842626204173;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;504.3500000000132
14.511126799104773;14.48115459503424;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;504.70000000001323
14.539416643730476;14.506518758989046;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;505.05000000001326
14.56791173503666;14.531933763607185;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;505.4000000000133
14.596613707259621;14.55739838401189;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;505.7500000000133
14.625523903377882;14.582911461310573;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;506.1000000000133
14.654643906789317;14.608471782143909;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;506.45000000001335
14.683975300891689;14.634078133152343;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;506.80000000001337
14.71351966908287;14.659729300976494;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;507.1500000000134
14.743278594760739;14.685424072256808;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;507.5000000000134
14.773253661322997;14.711161233633902;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;507.85000000001344
14.803446969590823;14.73693966348793;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;508.20000000001346
14.833861422205473;14.762758382362733;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;508.5500000000135
14.864497596276863;14.788615998482896;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;508.9000000000135
14.895357175349034;14.814511316244989;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;509.25000000001353
14.926441842966085;14.84044314004558;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;509.60000000001355
14.957753282672059;14.866410274281236;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;509.9500000000136
14.989293178011053;14.892411523348585;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;510.3000000000136
15.021063212527167;14.918445691644138;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;510.6500000000136
15.053065069764443;14.944511583564463;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;511.00000000001364
15.085304624833839;14.970607805938755;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;511.35000000001367
15.11778161105292;14.99673325508644;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;511.7000000000137
15.150497305997192;15.022886754539286;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;512.0500000000137
15.183453571813232;15.049067100275522;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;512.4000000000137
15.216652270647387;15.075273088273377;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;512.7500000000138
15.25009526464612;15.10150351451108;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;513.1000000000138
15.28378441595595;15.12775717496686;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;513.4500000000138
15.317721586723223;15.154032865618944;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;513.8000000000138
15.351911001621545;15.18032907423111;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;514.1500000000138
15.386356546154389;15.20664433281513;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;514.5000000000139
15.421057774523717;15.232977738442855;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;514.8500000000139
15.456016759665772;15.259328059592917;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;515.2000000000139
15.491235574516963;15.285694064744064;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;515.5500000000139
15.526716292013646;15.312074522374871;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;515.900000000014
15.562460985092173;15.33846820096403;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;516.250000000014
15.5984717266889;15.364873868990173;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;516.600000000014
15.634750686231314;15.391290280700673;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;516.950000000014
15.671305203830514;15.4177154277275;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;517.300000000014
15.70813381730261;15.444148599938273;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;517.6500000000141
15.74523879329729;15.470588537241099;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;518.0000000000141
15.782622398464355;15.497033979544199;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;518.3500000000141
15.82028689945355;15.523483666755794;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;518.7000000000141
15.85823456291456;15.549936338783994;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;519.0500000000142
15.896467655497133;15.576390735537132;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;519.4000000000142
15.934988443851125;15.602845596923316;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;519.7500000000142
15.973801177172447;15.629299573696414;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;520.1000000000142
16.01290860698697;15.655751383959966;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;520.4500000000143
16.05231221288159;15.68219980301609;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;520.8000000000143
16.09201454743112;15.708643557915025;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;521.1500000000143
16.132018182621266;15.735081374834067;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;521.5000000000143
16.172325709848394;15.761511979077795;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;521.8500000000143
16.212939739919648;15.787934095077674;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;522.2000000000144
16.25386290305306;15.814346446392449;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;522.5500000000144
16.295097848877333;15.840747755707866;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;522.9000000000144
16.336647246431994;15.867136744836898;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;523.2500000000144
16.378513784167296;15.893512134719401;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;523.6000000000145
16.420700169944382;15.919872645422572;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;523.9500000000145
16.463209131035057;15.94621699614055;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;524.3000000000145
16.50604341412202;15.972543905194698;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;524.6500000000145
16.549205785298625;15.998852090033324;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;525.0000000000146
16.59269903006907;16.025140267232075;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;525.3500000000146
16.636525953348382;16.05140715249354;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;525.7000000000146
16.680689368590606;16.077651820229676;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;526.0500000000146
16.725192123836166;16.103872842042506;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;526.4000000000146
16.77003708472529;16.130068848566623;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;526.7500000000147
16.81522713335795;16.15623856716502;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;527.1000000000147
16.860765171223193;16.18238072504238;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;527.4500000000147
16.90665411919946;16.208494049244848;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;527.8000000000147
16.952896917554256;16.234577266660324;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;528.1500000000148
16.99949652594421;16.260629104018165;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;528.5000000000148
17.046455923415238;16.286648287889307;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;528.8500000000148
17.093778108402375;16.312633544686378;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;529.2000000000148
17.141466098729836;16.338583600663355;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;529.5500000000148
17.189522931611066;16.364497181916136;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;529.9000000000149
17.237951663648573;16.39037301438185;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;530.2500000000149
17.286755370834157;16.416209823839495;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;530.6000000000149
17.335937148548737;16.44200633590941;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;530.9500000000149
17.38549836124696;16.467762648378937;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;531.300000000015
17.43544222054402;16.493477425822732;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;531.650000000015
17.485772785820075;16.51914868317374;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;532.000000000015
17.536493151949912;16.5447752066234;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;532.350000000015
17.587606429945083;16.570355784754952;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;532.700000000015
17.639115746953507;16.59588920854327;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;533.0500000000151
17.6910242462601;16.621374271355137;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;533.4000000000151
17.74333508728597;16.646809768948913;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;533.7500000000151
17.796051445589228;16.6721944994747;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;534.1000000000151
17.849176512864346;16.6975272634744;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;534.4500000000152
17.902713496942567;16.7228068638816;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;534.8000000000152
17.95666562179173;16.74803210602164;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;535.1500000000152
18.011036127516206;16.773201797611534;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;535.5000000000152
18.065828270357144;16.798314748760106;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;535.8500000000153
18.12104532269211;16.823369771967748;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;536.2000000000153
18.17668931520467;16.84836630319137;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;536.5500000000153
18.232762843588034;16.873303509768675;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;536.9000000000153
18.289270471717657;16.898179597590342;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;537.2500000000153
18.34621546434738;16.922993424358367;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;537.6000000000154
18.403601099493642;16.947743851585813;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;537.9500000000154
18.461430668435128;16.972429744596468;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;538.3000000000154
18.519707475713233;16.997049972525133;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;538.6500000000154
18.578434839131603;17.021603408317333;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;539.0000000000155
18.63761608975642;17.04608892872949;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;539.3500000000155
18.69725457191646;17.070505414328977;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;539.7000000000155
18.757353643202748;17.094851749494012;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;540.0500000000155
18.817916674468847;17.119126822413648;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;540.4000000000156
18.878947049830856;17.14332952508778;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;540.7500000000156
18.940448166667295;17.167458753327196;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;541.1000000000156
19.002423435619107;17.191513406753643;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;541.4500000000156
19.064875086556583;17.215492804648193;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;541.8000000000156
19.127804415929916;17.239396599806184;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;542.1500000000157
19.19121716700232;17.263222904751103;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;542.5000000000157
19.25511669743662;17.28697067127473;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;542.8500000000157
19.31950637383676;17.310638856484672;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;543.2000000000157
19.384389571747874;17.33422642280442;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;543.5500000000158
19.44976967565617;17.357732337973346;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;543.9000000000158
19.515650078989097;17.381155575046705;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;544.2500000000158
19.58203418411506;17.404495112395523;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;544.6000000000158
19.648925402343764;17.427749933706764;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;544.9500000000158
19.71632715392593;17.450919027983332;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;545.3000000000159
19.784242868053468;17.4740013895439;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;545.6500000000159
19.85267598285941;17.496996018023083;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;546.0000000000159
19.921629945417862;17.519901918371204;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;546.3500000000159
19.99110821174412;17.5427181008547;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;546.700000000016
20.061113598696465;17.56544373348771;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;547.050000000016
20.131646032850426;17.588078671494827;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;547.400000000016
20.20271205737987;17.61062122130221;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;547.750000000016
