y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
20.27431504750217;17.633070441855068;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;548.100000000016
20.3464583825953;17.65542539853874;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;548.4500000000161
20.41914544619783;17.67768516317892;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;548.8000000000161
20.492379626009097;17.699848814041502;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;549.1500000000161
20.56616431388875;17.721915435832557;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;549.5000000000161
20.640502905857318;17.743884119698464;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;549.8500000000162
20.715398802095763;17.765753963225848;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;550.2000000000162
20.790855406945695;17.787524070441577;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;550.5500000000162
20.86687612890944;17.80919355181277;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;550.9000000000162
20.943464380649743;17.830761524246782;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;551.2500000000163
21.020623578990126;17.85222711109111;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;551.6000000000163
21.09835714491453;17.87358944213372;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;551.9500000000163
21.176668503567782;17.89484765360254;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;552.3000000000163
21.255555897171007;17.916001860191727;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;552.6500000000163
21.335026706444182;17.937050471320163;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;553.0000000000164
21.415084241397608;17.957992666451105;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;553.3500000000164
21.495731810108623;17.978827632629873;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;553.7000000000164
21.57697271951554;17.9995545643352;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;554.0500000000164
21.658810275417466;18.020172663479343;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;554.4000000000165
21.741247782474545;18.040681139407695;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;554.7500000000165
21.824288544207604;18.06107920889923;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;555.1000000000165
21.9079358629985;18.081366096166107;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;555.4500000000165
21.99219304009;18.101541032854072;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;555.8000000000166
22.077063375585624;18.121603258042;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;556.1500000000166
22.16255016844991;18.141552018242464;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;556.5000000000166
22.248656716508265;18.161386567401053;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;556.8500000000166
22.335386316446886;18.181106166896996;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;557.2000000000166
22.422742263813007;18.200710085542823;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;557.5500000000167
22.510734302838273;18.220198085577124;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;557.9000000000167
22.599362393816932;18.239569199540256;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;558.2500000000167
22.68862909451991;18.258822663211106;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;558.6000000000167
22.778538002581456;18.27795779824129;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;558.9500000000168
22.869092735861955;18.296973935325525;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;559.3000000000168
22.96029693309231;18.315870414250355;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;559.6500000000168
23.052154254518143;18.3346465839428;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;560.0000000000168
23.144668382544523;18.353301802518615;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;560.3500000000168
23.23784302238022;18.37183543733113;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;560.7000000000169
23.331681902682362;18.390246865019662;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;561.0500000000169
23.42618877620049;18.40853547155814;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;561.4000000000169
23.521367420421484;18.426700652303566;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;561.7500000000169
23.61722163821355;18.444741812044754;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;562.100000000017
23.71375525847094;18.462658365050686;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;562.450000000017
23.81097213675838;18.480449735119123;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;562.800000000017
23.908860884760884;18.49811558910409;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;563.150000000017
24.007429184275793;18.515655291399298;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;563.500000000017
24.106686277719632;18.533068202103948;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;563.8500000000171
24.206635446308553;18.550353784474964;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;564.2000000000171
24.307279964475924;18.567511510890256;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;564.5500000000171
24.40862309987193;18.584540862848712;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;564.9000000000171
24.51066811336392;18.60144133097009;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;565.2500000000172
24.613418259036223;18.61821241499524;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;565.6000000000172
24.71687678419022;18.634853623785943;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;565.9500000000172
24.821046929344334;18.651364475324954;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;566.3000000000172
24.925931928233865;18.667744496715954;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;566.6500000000173
25.031535007811385;18.683993224183666;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;567.0000000000173
25.137859388246284;18.700110203073734;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;567.3500000000173
25.244909614142387;18.716095060235432;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;567.7000000000173
25.352713588707218;18.731948702090904;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;568.0500000000173
25.461255475638097;18.747669666292836;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;568.4000000000174
25.57053923310997;18.763257576273816;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;568.7500000000174
25.680568845567677;18.77871206638457;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;569.1000000000174
25.79134832372597;18.794032781893975;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;569.4500000000174
25.902881704569552;18.8092193789891;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;569.8000000000175
26.015173051352974;18.824271524775043;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;570.1500000000175
26.12822645360069;18.839188897275278;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;570.5000000000175
26.24204602710705;18.853971185431305;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;570.8500000000175
26.35664678706064;18.86861818112834;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;571.2000000000176
26.472060913890175;18.8831298322267;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;571.5500000000176
26.588269502484877;18.897505664916196;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;571.9000000000176
26.70527885516225;18.911745429427526;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;572.2500000000176
26.823095406082757;18.925848887803;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;572.6000000000176
26.941725721249384;18.939815813896587;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;572.9500000000177
27.061176498508075;18.95364599337404;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;573.3000000000177
27.181454567547462;18.96733922371277;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;573.6500000000177
27.30257026927461;18.9808950583585;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;574.0000000000177
27.4245424710532;18.99431242703531;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;574.3500000000178
27.54737050816027;19.00759175998155;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;574.7000000000178
27.67106292536988;19.020732812002734;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;575.0500000000178
27.79562847324462;19.033735344117872;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;575.4000000000178
27.92107610813548;19.046599123559417;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;575.7500000000178
28.047414992181814;19.059323923773263;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;576.1000000000179
28.174654493311266;19.0719095244188;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;576.4500000000179
28.302814434213474;19.084348715793226;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;576.8000000000179
28.431950947510586;19.09660965103427;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;577.1500000000179
28.562045545281762;19.108711563219572;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;577.500000000018
28.69311350555887;19.120650784695385;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;577.850000000018
28.8251706707062;19.132423409292244;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;578.200000000018
28.95823344742098;19.14402529232484;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;578.550000000018
29.092317132076346;19.155452849449887;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;578.900000000018
29.22728870382224;19.166774399931455;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;579.2500000000181
29.362892614922202;19.178125324043037;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;579.6000000000181
29.498932692071946;19.189608937562355;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;579.9500000000181
29.63519178348338;19.201338821496165;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;580.3000000000181
29.771548815764845;19.213377572333854;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;580.6500000000182
29.90789124983479;19.225783368105397;20.0;20.0;20.0;20.0;0.0;0.0;0.0;0.0;581.0000000000182
30.04416256773004;19.23858498781908;20.0;20.0;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;581.3500000000182
29.60798568441311;19.251795047730752;20.000000001063995;20.00000000497107;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;581.7000000000182
29.206079700451312;19.26534052448625;20.00000006520969;20.000000065300128;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;582.0500000000183
28.836336878653583;19.279178476160894;20.000000884530323;20.00000029647049;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;582.4000000000183
28.49642313477068;19.293298753984175;20.000005492361822;20.00000087001831;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;582.7500000000183
28.1840939884122;19.307696599988446;20.000022723387303;20.000002007680564;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;583.1000000000183
27.89732750114956;19.322367984195296;20.00007126088275;20.000003955534453;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;583.4500000000183
27.634251401326935;19.33730869476034;20.00018225498161;20.00000696290823;20.0;20.0;0.10000000149011612;0.0;1.0;0.0;583.8000000000184
27.39312978023213;19.35251455356814;20.000397830396025;20.00001126775004;20.000000000000057;20.000000000000057;0.10000000149011612;0.0;1.0;0.0;584.1500000000184
27.172355412845718;19.367981471377675;20.000765696423514;20.000017083314617;20.000000000000057;20.000000000000057;0.10000000149011612;0.0;1.0;0.0;584.5000000000184
26.970441225133868;19.38370548053456;20.001330977814348;20.000024589045665;20.000000000000114;20.000000000000114;0.10000000149011612;0.0;1.0;0.0;584.8500000000184
26.786009177077005;19.399682671814105;20.002128032006;20.000033931647863;20.000000000000114;20.000000000000114;0.10000000149011612;0.0;1.0;0.0;585.2000000000185
26.617782591387936;19.415909200066324;20.003176529078416;20.000045232559955;20.00000000000017;20.00000000000017;0.10000000149011612;0.0;1.0;0.0;585.5500000000185
26.464579503451773;19.432381282540177;20.004481074760633;20.000058598191288;20.000000000000227;20.000000000000227;0.10000000149011612;0.0;1.0;0.0;585.9000000000185
26.32530486164353;19.449095203314016;20.006035026556503;20.000074131161796;20.000000000000284;20.000000000000284;0.10000000149011612;0.0;1.0;0.0;586.2500000000185
26.198943872021573;19.46604731423986;20.00782601150115;20.00009193666739;20.000000000000398;20.000000000000398;0.10000000149011612;0.0;1.0;0.0;586.6000000000186
26.084556934600926;19.483234032529367;20.009837791992027;20.00011212406372;20.000000000000455;20.000000000000455;0.10000000149011612;0.0;1.0;0.0;586.9500000000186
25.981273873443797;19.500651839240618;20.01205875979923;20.000134804454945;20.00000000000057;20.00000000000057;0.10000000149011612;0.0;1.0;0.0;587.3000000000186
25.8882891499577;19.51829727719337;20.014472071393584;20.000160090240797;20.00000000000074;20.000000000000682;0.10000000149011612;0.0;1.0;0.0;587.6500000000186
25.804856772622543;19.536166950224867;20.017075143323098;20.00018808824018;20.000000000000853;20.000000000000853;0.10000000149011612;0.0;1.0;0.0;588.0000000000186
25.730285813018725;19.554257522469754;20.01983963225473;20.000218909469652;20.000000000001023;20.000000000001023;0.10000000149011612;0.0;1.0;0.0;588.3500000000187
25.66393617567536;19.57256571747638;20.022791920133443;20.000252646819035;20.000000000001194;20.000000000001194;0.10000000149011612;0.0;1.0;0.0;588.7000000000187
25.605214870249085;19.591088317042647;20.025888173008013;20.000289400238103;20.00000000000142;20.00000000000142;0.10000000149011612;0.0;1.0;0.0;589.0500000000187
25.5535732886961;19.60982216012718;20.029122766447472;20.00032926798019;20.00000000000165;20.00000000000159;0.10000000149011612;0.0;1.0;0.0;589.4000000000187
25.508503464803766;19.62876414174889;20.03247342051702;20.000372352832244;20.000000000001876;20.000000000001876;0.10000000149011612;0.0;1.0;0.0;589.7500000000188
25.469534862765215;19.647911211991072;20.035960195064376;20.000418746215928;20.00000000000216;20.000000000002103;0.10000000149011612;0.0;1.0;0.0;590.1000000000188
25.436231602047485;19.667260375056344;20.03957068564398;20.0004685280432;20.000000000002444;20.000000000002387;0.10000000149011612;0.0;1.0;0.0;590.4500000000188
25.4081899870921;19.686808688333258;20.04329014601518;20.000521773909327;20.00000000000273;20.00000000000273;0.10000000149011612;0.0;1.0;0.0;590.8000000000188
25.385036165196652;19.70655326144862;20.047112807158953;20.000578557216556;20.00000000000307;20.00000000000307;0.10000000149011612;0.0;1.0;0.0;591.1500000000188
25.36642426368968;19.726491255480823;20.0510341188633;20.000638947619848;20.000000000003467;20.00000000000341;0.10000000149011612;0.0;1.0;0.0;591.5000000000189
25.352033495140518;19.746619881695608;20.055045374798453;20.000703011549263;20.000000000003865;20.00000000000381;0.10000000149011612;0.0;1.0;0.0;591.8500000000189
25.34156692689629;19.766936400933957;20.05914217379234;20.000770810985102;20.000000000004263;20.000000000004206;0.10000000149011612;0.0;1.0;0.0;592.2000000000189
25.33474976697198;19.787438122754963;20.063319006783104;20.000842403056595;20.000000000004718;20.000000000004604;0.10000000149011612;0.0;1.0;0.0;592.5500000000189
25.331327595198843;19.80812240451627;20.067571903123905;20.000917840106695;20.000000000005173;20.000000000005116;0.10000000149011612;0.0;1.0;0.0;592.900000000019
25.331064789473317;19.828986650499246;20.071898856491543;20.000997169955383;20.000000000005684;20.00000000000557;0.10000000149011612;0.0;1.0;0.0;593.250000000019
25.333743142706794;19.850028311082042;20.076273897995918;20.00108044416737;20.000000000006196;20.000000000006082;0.10000000149011612;0.0;1.0;0.0;593.600000000019
25.339166233866422;19.87124381894739;20.080721567214027;20.001167706095487;20.000000000006764;20.00000000000665;0.10000000149011612;0.0;1.0;0.0;593.950000000019
25.347226182473946;19.892609022334398;20.085240598842347;20.00125898822091;20.000000000007333;20.000000000007162;0.10000000149011612;0.0;1.0;0.0;594.300000000019
25.358029600710154;19.91404398481791;20.08981498524105;20.001354322507495;20.000000000007958;20.000000000007788;0.10000000149011612;0.0;1.0;0.0;594.6500000000191
25.37178036258325;19.935442585777082;20.09443323013869;20.00145374344976;20.000000000008583;20.000000000008413;0.10000000149011612;0.0;1.0;0.0;595.0000000000191
25.388687914538593;19.95669577436672;20.09910057492516;20.001557285026706;20.000000000009265;20.000000000009038;0.10000000149011612;0.0;1.0;0.0;595.3500000000191
25.40889746064147;19.977710185146464;20.103802382566073;20.00166498086145;20.000000000009948;20.000000000009777;0.10000000149011612;0.0;1.0;0.0;595.7000000000191
25.432485779874696;19.998410141857335;20.10855480756561;20.0017768598708;20.000000000010687;20.00000000001046;0.10000000149011612;0.0;1.0;0.0;596.0500000000192
25.459471173533075;20.018735959446076;20.113332159586605;20.00189295070396;20.000000000011426;20.000000000011198;0.10000000149011612;0.0;1.0;0.0;596.4000000000192
25.489820071009035;20.038642974440393;20.118165461273065;20.00201327610091;20.00000000001222;20.000000000011937;0.10000000149011612;0.0;1.0;0.0;596.7500000000192
25.523448718534496;20.05810175159081;20.123008342973947;20.002137862161135;20.000000000013074;20.00000000001279;0.10000000149011612;0.0;1.0;0.0;597.1000000000192
25.56022273225011;20.077098811571148;20.12791995074707;20.002266726497567;20.000000000013927;20.000000000013586;0.10000000149011612;0.0;1.0;0.0;597.4500000000193
25.5999503041852;20.095638681551236;20.13285509036217;20.002399883396947;20.000000000014836;20.00000000001444;0.10000000149011612;0.0;1.0;0.0;597.8000000000193
25.642357704417122;20.11374439671033;20.137801002538367;20.002537363689612;20.000000000015746;20.000000000015348;0.10000000149011612;0.0;1.0;0.0;598.1500000000193
25.687185795797745;20.131453657964585;20.14277131188902;20.002679190781635;20.000000000016712;20.000000000016257;0.10000000149011612;0.0;1.0;0.0;598.5000000000193
25.734132552184008;20.14881779993243;20.147775930068008;20.0028253824201;20.00000000001768;20.000000000017224;0.10000000149011612;0.0;1.0;0.0;598.8500000000193
25.782799160305615;20.165912997069483;20.15280623923536;20.002975957428646;20.0000000000187;20.00000000001819;0.10000000149011612;0.0;1.0;0.0;599.2000000000194
25.83271625056915;20.18283935900223;20.15786617805378;20.003130935192985;20.00000000001978;20.000000000019213;0.10000000149011612;0.0;1.0;0.0;599.5500000000194
25.88343162245718;20.199702458898855;20.16295365480164;20.00329033105038;20.00000000002086;20.000000000020236;0.10000000149011612;0.0;1.0;0.0;599.9000000000194
25.934413482554532;20.216633724812368;20.16806744824305;20.003454162370076;20.000000000022;20.000000000021316;0.10000000149011612;0.0;1.0;0.0;600.2500000000194
25.985227959063593;20.233746122299408;20.17320676413732;20.003622447727253;20.000000000023135;20.000000000022453;0.10000000149011612;0.0;1.0;0.0;600.6000000000195
26.035771550548304;20.25107175231534;20.1783716360128;20.003795206015184;20.00000000002433;20.00000000002359;0.10000000149011612;0.0;1.0;0.0;600.9500000000195
26.086057416292704;20.268612671443123;20.18356169731902;20.0039724537819;20.00000000002558;20.000000000024784;0.10000000149011612;0.0;1.0;0.0;601.3000000000195
26.136114317315673;20.286367400586812;20.188777427794548;20.0041542100858;20.00000000002683;20.000000000025977;0.10000000149011612;0.0;1.0;0.0;601.6500000000195
26.185977217086702;20.304333007303285;20.19401920580333;20.004340495642396;20.000000000028137;20.00000000002717;0.10000000149011612;0.0;1.0;0.0;602.0000000000196
26.23567599700783;20.32250678680316;20.199287046755273;20.00453132974974;20.0000000000295;20.00000000002848;0.10000000149011612;0.0;1.0;0.0;602.3500000000196
26.285240308221717;20.340885721939742;20.20458144370508;20.004726732372262;20.000000000030866;20.000000000029786;0.10000000149011612;0.0;1.0;0.0;602.7000000000196
26.33469797328155;20.359466650281547;20.209902916657086;20.00492672341926;20.000000000032287;20.000000000031093;0.10000000149011612;0.0;1.0;0.0;603.0500000000196
26.384073430213675;20.378246320669064;20.215251504687444;20.005131323609305;20.000000000033708;20.000000000032458;0.10000000149011612;0.0;1.0;0.0;603.4000000000196
26.43339083691808;20.397221663378843;20.220627871241902;20.00534055395684;20.000000000035186;20.00000000003388;0.10000000149011612;0.0;1.0;0.0;603.7500000000197
26.48267158994804;20.416389642781553;20.226032862990735;20.00555443618083;20.00000000003672;20.0000000000353;0.10000000149011612;0.0;1.0;0.0;604.1000000000197
26.53193404431545;20.43574753426111;20.231466669607926;20.005772992831908;20.000000000038256;20.000000000036778;0.10000000149011612;0.0;1.0;0.0;604.4500000000197
26.581196917192244;20.455292548782097;20.236929721287197;20.005996246408472;20.000000000039847;20.000000000038256;0.10000000149011612;0.0;1.0;0.0;604.8000000000197
26.630478846917867;20.475021878109487;20.24242262742689;20.006224219520163;20.000000000041496;20.00000000003979;0.10000000149011612;0.0;1.0;0.0;605.1500000000198
26.679796627489623;20.49493284341446;20.247945880234226;20.006456935296285;20.0000000000432;20.000000000041382;0.10000000149011612;0.0;1.0;0.0;605.5000000000198
26.72916474043376;20.515022844091618;20.253499990670377;20.00669441777228;20.000000000044906;20.000000000042974;0.10000000149011612;0.0;1.0;0.0;605.8500000000198
26.778595019841703;20.535289381025052;20.259085447662414;20.006936691982787;20.00000000004661;20.000000000044622;0.10000000149011612;0.0;1.0;0.0;606.2000000000198
26.828099858590065;20.555729962876626;20.26470281116559;20.00718378267578;20.00000000004843;20.00000000004627;0.10000000149011612;0.0;1.0;0.0;606.5500000000198
26.87769148810935;20.57634206217773;20.270352666948952;20.00743571497827;20.00000000005025;20.000000000047976;0.10000000149011612;0.0;1.0;0.0;606.9000000000199
26.92738307460104;20.59712307185748;20.276035654136138;20.007692514022608;20.000000000052125;20.000000000049738;0.10000000149011612;0.0;1.0;0.0;607.2500000000199
26.97718344550043;20.61807062553038;20.281752374315147;20.007954206098134;20.000000000054058;20.0000000000515;0.10000000149011612;0.0;1.0;0.0;607.6000000000199
27.027102171788783;20.639182328713332;20.287503349324822;20.008220817659037;20.00000000005599;20.00000000005332;0.10000000149011612;0.0;1.0;0.0;607.9500000000199
27.07714862537688;20.660455841753958;20.29328892144872;20.00849237560533;20.00000000005798;20.000000000055138;0.10000000149011612;0.0;1.0;0.0;608.30000000002
27.12733037132682;20.681888834475558;20.299109691048727;20.00876890721338;20.000000000060027;20.000000000057014;0.10000000149011612;0.0;1.0;0.0;608.65000000002
27.1776549898579;20.70347903645802;20.30496614357571;20.009050440163946;20.000000000062073;20.000000000058947;0.10000000149011612;0.0;1.0;0.0;609.00000000002
27.228130400730436;20.725224244625508;20.31085873328209;20.009337002484926;20.000000000064233;20.00000000006088;0.10000000149011612;0.0;1.0;0.0;609.35000000002
27.278762448070836;20.747122260719664;20.31678792388209;20.009628622702223;20.000000000066393;20.00000000006287;0.10000000149011612;0.0;1.0;0.0;609.70000000002
27.329557126526822;20.76917094144028;20.322754169007226;20.009925329673194;20.00000000006861;20.000000000064915;0.10000000149011612;0.0;1.0;0.0;610.0500000000201
27.38052090154696;20.79136818814783;20.328757951308262;20.010227152499;20.000000000070827;20.00000000006702;0.10000000149011612;0.0;1.0;0.0;610.4000000000201
27.431658420690724;20.81371194052042;20.33479969434643;20.010534120860598;20.0000000000731;20.00000000006912;0.10000000149011612;0.0;1.0;0.0;610.7500000000201
27.48297438774358;20.836200177400315;20.34087983163454;20.01084626472391;20.000000000075488;20.000000000071225;0.10000000149011612;0.0;1.0;0.0;611.1000000000201
27.534473863798212;20.85883089633404;20.346998803006556;20.01116361419861;20.000000000077875;20.00000000007344;0.10000000149011612;0.0;1.0;0.0;611.4500000000202
27.58616080327414;20.881602152149412;20.35315702873305;20.011486199947115;20.000000000080263;20.00000000007566;0.10000000149011612;0.0;1.0;0.0;611.8000000000202
27.638039133475388;20.904512027433327;20.359354925604634;20.011814052874;20.000000000082764;20.000000000077875;0.10000000149011612;0.0;1.0;0.0;612.1500000000202
27.69011257003382;20.927558628664883;20.36559287926974;20.012147204104224;20.000000000085265;20.000000000080206;0.10000000149011612;0.0;1.0;0.0;612.5000000000202
27.742384587767447;20.950740103236285;20.3718712891436;20.012485685127956;20.000000000087823;20.000000000082537;0.10000000149011612;0.0;1.0;0.0;612.8500000000203
27.794858462549314;20.974054627090084;20.378190537324713;20.012829527691053;20.000000000090438;20.000000000084924;0.10000000149011612;0.0;1.0;0.0;613.2000000000203
27.8475367522193;20.997500426129136;20.384550995550455;20.01317876396081;20.00000000009311;20.00000000008731;0.10000000149011612;0.0;1.0;0.0;613.5500000000203
27.900422286200353;21.021075740296624;20.390953024819055;20.013533426244976;20.000000000095838;20.000000000089756;0.10000000149011612;0.0;1.0;0.0;613.9000000000203
27.953517533076877;21.044778846527493;20.397396975057347;20.013893547166788;20.000000000098566;20.000000000092257;0.10000000149011612;0.0;1.0;0.0;614.2500000000203
28.006824767496937;21.068608052688774;20.403883184766016;20.014259159615165;20.00000000010141;20.000000000094758;0.10000000149011612;0.0;1.0;0.0;614.6000000000204
28.06034608526818;21.092561697029396;20.410411980668925;20.014630296737664;20.00000000010425;20.000000000097373;0.10000000149011612;0.0;1.0;0.0;614.9500000000204
28.11408341845464;21.116638147630397;20.416983677362623;20.015006991933433;20.00000000010715;20.000000000099988;0.10000000149011612;0.0;1.0;0.0;615.3000000000204
28.168039340281723;21.140835772667515;20.423598670723663;20.015389278671307;20.000000000110106;20.000000000102602;0.10000000149011612;0.0;1.0;0.0;615.6500000000204
28.222215421269595;21.16515300116754;20.430257240623405;20.01577719085003;20.00000000011312;20.00000000010533;0.10000000149011612;0.0;1.0;0.0;616.0000000000205
28.276613474006695;21.1895882770163;20.43695969655181;20.016170762518925;20.000000000116188;20.00000000010806;0.10000000149011612;0.0;1.0;0.0;616.3500000000205
28.33123528795653;21.214140068766255;20.44370634399371;20.016570027933085;20.000000000119314;20.000000000110845;0.10000000149011612;0.0;1.0;0.0;616.7000000000205
28.386082636670324;21.238806869378095;20.45049748314267;20.016975021547694;20.00000000012244;20.00000000011363;0.10000000149011612;0.0;1.0;0.0;617.0500000000205
28.441157299148415;21.2635871954389;20.457333409293938;20.017385778010066;20.00000000012568;20.00000000011653;0.10000000149011612;0.0;1.0;0.0;617.4000000000206
28.496458130316626;21.288479676950658;20.46421439909875;20.01780233296745;20.00000000012892;20.000000000119428;0.10000000149011612;0.0;1.0;0.0;617.7500000000206
28.551987004733462;21.313482874777378;20.471140739333975;20.018224721419756;20.000000000132275;20.000000000122384;0.10000000149011612;0.0;1.0;0.0;618.1000000000206
28.607745275753473;21.3385953891962;20.47811271022738;20.018652978697105;20.00000000013563;20.000000000125397;0.10000000149011612;0.0;1.0;0.0;618.4500000000206
28.66373383994909;21.363815857793952;20.485130586056982;20.019087140439126;20.000000000139096;20.00000000012841;0.10000000149011612;0.0;1.0;0.0;618.8000000000206
28.719953511379515;21.38914294385421;20.492194637235286;20.019527242489175;20.000000000142563;20.00000000013148;0.10000000149011612;0.0;1.0;0.0;619.1500000000207
28.776405028265003;21.414575336026417;20.499305130631853;20.01997332088979;20.000000000146144;20.000000000134605;0.10000000149011612;0.0;1.0;0.0;619.5000000000207
28.833089232485918;21.440111720289565;20.50646234180533;20.020425411840563;20.000000000149726;20.00000000013779;0.10000000149011612;0.0;1.0;0.0;619.8500000000207
28.890006770304808;21.465750828668718;20.51366653424367;20.020883551760733;20.000000000153364;20.00000000014097;0.10000000149011612;0.0;1.0;0.0;620.2000000000207
28.947158202890762;21.49149142225565;20.520917966843058;20.021347777261894;20.000000000157115;20.00000000014427;0.10000000149011612;0.0;1.0;0.0;620.5500000000208
29.004544099150166;21.517332277066885;20.52821690016748;20.021818125125094;20.000000000160867;20.000000000147566;0.10000000149011612;0.0;1.0;0.0;620.9000000000208
29.06216499644171;21.543272191080064;20.535563593604707;20.022294632306284;20.000000000164675;20.00000000015092;0.10000000149011612;0.0;1.0;0.0;621.2500000000208
29.120021408010928;21.56930998378158;20.54295830574148;20.02277733593189;20.000000000168598;20.00000000015433;0.10000000149011612;0.0;1.0;0.0;621.6000000000208
29.178113416366557;21.59544449436669;20.55040124360835;20.02326627349771;20.000000000172577;20.00000000015774;0.10000000149011612;0.0;1.0;0.0;621.9500000000209
29.23644125566608;21.62167458315747;20.557892634053132;20.02376148258179;20.000000000176556;20.000000000161265;0.10000000149011612;0.0;1.0;0.0;622.3000000000209
29.295005447450706;21.647999131567587;20.56543273995942;20.02426300077684;20.00000000018065;20.00000000016479;0.10000000149011612;0.0;1.0;0.0;622.6500000000209
29.353806294519586;21.674417039978778;20.573021797204376;20.024770865938308;20.00000000018474;20.00000000016837;0.10000000149011612;0.0;1.0;0.0;623.0000000000209
29.412844082884533;21.700927227920943;20.580660039054294;20.02528511608375;20.000000000188948;20.000000000172008;0.10000000149011612;0.0;1.0;0.0;623.3500000000209
29.47211908719447;21.727528633612962;20.588347696291862;20.025805789389835;20.00000000019321;20.000000000175703;0.10000000149011612;0.0;1.0;0.0;623.700000000021
29.5316312884558;21.754220219241915;20.5960850188456;20.02633292434922;20.00000000019753;20.000000000179398;0.10000000149011612;0.0;1.0;0.0;624.050000000021
29.591380604908352;21.78100096600707;20.603872259066975;20.026866559641178;20.000000000201965;20.00000000018315;0.10000000149011612;0.0;1.0;0.0;624.400000000021
29.65136739115269;21.80786986381372;20.611709634958686;20.02740673385199;20.0000000002064;20.000000000187015;0.10000000149011612;0.0;1.0;0.0;624.750000000021
29.711591762102046;21.83482592440606;20.61959738123403;20.027953485852322;20.00000000021089;20.00000000019088;0.10000000149011612;0.0;1.0;0.0;625.100000000021
29.772053821433644;21.861868176459723;20.627535732775073;20.02850685466899;20.000000000215493;20.000000000194802;0.10000000149011612;0.0;1.0;0.0;625.4500000000211
29.83275366517978;21.888995665159086;20.635524924897027;20.029066879482627;20.000000000220155;20.00000000019878;0.10000000149011612;0.0;1.0;0.0;625.8000000000211
29.893691193656878;21.916207459956297;20.643565164589518;20.02963359974882;20.000000000224873;20.000000000202817;0.10000000149011612;0.0;1.0;0.0;626.1500000000211
29.95486606782754;21.943502656164867;20.651656623629663;20.030207055226185;20.000000000229647;20.000000000206853;0.10000000149011612;0.0;1.0;0.0;626.5000000000211
30.016278500273756;21.970880340925078;20.659799558073587;20.03078728546484;20.000000000234536;20.000000000211003;0.10000000149011612;0.0;1.0;0.0;626.8500000000212
30.077928437132414;21.998339627856126;20.66799418410301;20.03137433033504;20.000000000239424;20.00000000021521;0.10000000149011612;0.0;1.0;0.0;627.2000000000212
30.13981580971432;22.025879646046064;20.67624071584595;20.031968229864447;20.000000000244427;20.000000000219416;0.10000000149011612;0.0;1.0;0.0;627.5500000000212
30.20194053637431;22.053499539702216;20.684539365380658;20.032569024236466;20.000000000249486;20.00000000022368;0.10000000149011612;0.0;1.0;0.0;627.9000000000212
30.26430246097675;22.08119847496539;20.692890365128278;20.0331767538093;20.00000000025466;20.000000000228056;0.10000000149011612;0.0;1.0;0.0;628.2500000000213
30.326901202640386;22.108975656747702;20.70129402157653;20.033791459163467;20.00000000025983;20.000000000232433;0.10000000149011612;0.0;1.0;0.0;628.6000000000213
30.3897367348805;22.13683026316386;20.70975051142989;20.034413180914896;20.000000000265118;20.000000000236867;0.10000000149011612;0.0;1.0;0.0;628.9500000000213
30.45280886174288;22.16476150457902;20.7182600672665;20.035041959882506;20.000000000270518;20.000000000241357;0.10000000149011612;0.0;1.0;0.0;629.3000000000213
30.516117370373536;22.1927686062337;20.726822924324892;20.03567783703818;20.000000000275918;20.000000000245905;0.10000000149011612;0.0;1.0;0.0;629.6500000000214
30.57966203197003;22.22085080799826;20.73543932083129;20.036320853505742;20.00000000028143;20.00000000025051;0.10000000149011612;0.0;1.0;0.0;630.0000000000214
30.643442667353384;22.24900744753171;20.744109478647545;20.036971050579325;20.000000000287002;20.000000000255113;0.10000000149011612;0.0;1.0;0.0;630.3500000000214
30.70745977781297;22.277238773028046;20.752833411770098;20.03762846991208;20.000000000292687;20.00000000025983;0.10000000149011612;0.0;1.0;0.0;630.7000000000214
30.77171285614753;22.30554376183551;20.761611441305433;20.038293153005725;20.000000000298428;20.000000000264606;0.10000000149011612;0.0;1.0;0.0;631.0500000000214
30.836201806081192;22.333921950996057;20.77044376381633;20.038965141636993;20.000000000304226;20.000000000269438;0.10000000149011612;0.0;1.0;0.0;631.4000000000215
30.9009265510752;22.362372930873278;20.779330571072023;20.039644477738364;20.000000000310138;20.000000000274326;0.10000000149011612;0.0;1.0;0.0;631.7500000000215
30.965887037434527;22.390896347688056;20.788272049719467;20.040331203397443;20.000000000316106;20.000000000279215;0.10000000149011612;0.0;1.0;0.0;632.1000000000215
31.031083237414123;22.41949190605493;20.797268380954904;20.04102536085651;20.00000000032213;20.000000000284217;0.10000000149011612;0.0;1.0;0.0;632.4500000000215
31.096514462326923;22.448158901620616;20.806320146126154;20.041726992250062;20.00000000032827;20.000000000289276;0.10000000149011612;0.0;1.0;0.0;632.8000000000216
31.162180944586396;22.476897298874235;20.81542739750398;20.04243614020413;20.000000000334467;20.000000000294335;0.10000000149011612;0.0;1.0;0.0;633.1500000000216
31.22808260869334;22.505706894595335;20.824590382818712;20.043152847367594;20.000000000340776;20.000000000299508;0.10000000149011612;0.0;1.0;0.0;633.5000000000216
31.294219380548725;22.534587528920213;20.83380936478784;20.043877156528197;20.000000000347143;20.000000000304738;0.10000000149011612;0.0;1.0;0.0;633.8500000000216
31.36059119971742;22.563539094113764;20.84308461540013;20.044609110615454;20.000000000353623;20.000000000310024;0.10000000149011612;0.0;1.0;0.0;634.2000000000216
31.42719802070752;22.59256153586165;20.852416416661697;20.045348752699624;20.00000000036016;20.00000000031531;0.10000000149011612;0.0;1.0;0.0;634.5500000000217
31.494038461468108;22.62165347288652;20.86180436786708;20.046096126618068;20.00000000036681;20.00000000032071;0.10000000149011612;0.0;1.0;0.0;634.9000000000217
31.56111261680121;22.650815070435442;20.8712488279254;20.04685127566944;20.000000000373575;20.000000000326168;0.10000000149011612;0.0;1.0;0.0;635.2500000000217
31.62842030522654;22.68004624968563;20.88075001674264;20.047614243426324;20.00000000038034;20.00000000033168;0.10000000149011612;0.0;1.0;0.0;635.6000000000217
31.6959611385754;22.709346758809204;20.890308050987926;20.048385073702548;20.000000000387274;20.000000000337252;0.10000000149011612;0.0;1.0;0.0;635.9500000000218
31.763734685612405;22.738716340074745;20.899923028060414;20.049163810476784;20.000000000394266;20.00000000034288;0.10000000149011612;0.0;1.0;0.0;636.3000000000218
31.83174046905026;22.768154726783507;20.909595024649263;20.049950497893178;20.000000000401315;20.000000000348564;0.10000000149011612;0.0;1.0;0.0;636.6500000000218
31.899977795392942;22.79766115010466;20.91932523123097;20.050745179519822;20.000000000408477;20.000000000354305;0.10000000149011612;0.0;1.0;0.0;637.0000000000218
31.968446168046;22.82723537496372;20.929113814288485;20.05154789974989;20.000000000415753;20.00000000036016;0.10000000149011612;0.0;1.0;0.0;637.3500000000219
32.037145061421256;22.856877223950164;20.938960740198013;20.052358703258847;20.000000000423086;20.000000000366015;0.10000000149011612;0.0;1.0;0.0;637.7000000000219
32.106073860542665;22.886586371849944;20.948866294115646;20.0531776346661;20.000000000430532;20.000000000371926;0.10000000149011612;0.0;1.0;0.0;638.0500000000219
32.17523191587139;22.916362490107986;20.958830769581482;20.05400473873823;20.000000000438092;20.000000000377952;0.10000000149011612;0.0;1.0;0.0;638.4000000000219
32.24461854330582;22.946205246828242;20.968854468519396;20.05484006038904;20.00000000044571;20.000000000383977;0.10000000149011612;0.0;1.0;0.0;638.7500000000219
32.31423336325349;22.976114310771322;20.978937013076575;20.05568364476079;20.000000000453497;20.000000000390116;0.10000000149011612;0.0;1.0;0.0;639.100000000022
32.384075777343014;23.00608934518499;20.989078407658667;20.056535537098796;20.000000000461284;20.000000000396312;0.10000000149011612;0.0;1.0;0.0;639.450000000022
32.45414491752638;23.036130007203496;20.999279142228374;20.057395782738865;20.000000000469242;20.000000000402565;0.10000000149011612;0.0;1.0;0.0;639.800000000022
32.52444005394642;23.06623595265711;21.009539364521743;20.058264427205586;20.000000000477257;20.000000000408875;0.10000000149011612;0.0;1.0;0.0;640.150000000022
32.59496043037467;23.09640683413153;21.019859214033772;20.059141516172645;20.000000000485386;20.00000000041524;0.10000000149011612;0.0;1.0;0.0;640.500000000022
32.66570526421128;23.126642300968058;21.030238822018703;20.060027095462715;20.00000000049363;20.00000000042172;0.10000000149011612;0.0;1.0;0.0;640.8500000000221
32.73667382569704;23.15694201248249;21.04067972993431;20.060921211077982;20.000000000501927;20.00000000042826;0.10000000149011612;0.0;1.0;0.0;641.2000000000221
32.80733981099672;23.18743064768023;21.051182995666466;20.061823908187193;20.000000000510397;20.000000000434795;0.10000000149011612;0.0;1.0;0.0;641.5500000000221
32.87570591418944;23.21858818041926;21.06174632135952;20.062735232313514;20.000000000518924;20.000000000441446;0.10000000149011612;0.0;1.0;0.0;641.9000000000221
32.939119819557106;23.251072433319393;21.072369552315536;20.06365523019133;20.000000000527564;20.000000000448154;0.10000000149011612;0.0;1.0;0.0;642.2500000000222
32.99518760038421;23.285511219888406;21.08305341956185;20.06458394895293;20.000000000536318;20.000000000454918;0.10000000149011612;0.0;1.0;0.0;642.6000000000222
33.042172801148354;23.32240640397987;21.093798660590835;20.065521435522214;20.000000000545185;20.000000000461796;0.10000000149011612;0.0;1.0;0.0;642.9500000000222
33.07905226392177;23.36210952643927;21.10460534462743;20.066467736332584;20.00000000055411;20.000000000468674;0.10000000149011612;0.0;1.0;0.0;643.3000000000222
33.105258005614246;23.404874323910008;21.115473333449188;20.067422897640427;20.000000000563205;20.000000000475666;0.10000000149011612;0.0;1.0;0.0;643.6500000000223
33.12061836161354;23.45086386079447;21.12640246382182;20.068386965546665;20.000000000572413;20.000000000482714;0.10000000149011612;0.0;1.0;0.0;644.0000000000223
33.12532583359922;23.500154028595546;21.137392484384236;20.069359985759206;20.00000000058168;20.000000000489877;0.10000000149011612;0.0;1.0;0.0;644.3500000000223
33.11993494427986;23.552728681572205;21.148442901237274;20.070342003206065;20.000000000591115;20.00000000049704;0.10000000149011612;0.0;1.0;0.0;644.7000000000223
33.10534586594247;23.608483218276433;21.15955302538663;20.071333062063218;20.000000000600608;20.000000000504315;0.10000000149011612;0.0;1.0;0.0;645.0500000000224
33.08277252022617;23.66722876034106;21.17072198123651;20.072333205601637;20.00000000061027;20.000000000511648;0.10000000149011612;0.0;1.0;0.0;645.4000000000224
33.05373008786239;23.728689298772565;21.18194860526262;20.073342475756704;20.00000000061999;20.000000000519037;0.10000000149011612;0.0;1.0;0.0;645.7500000000224
33.02000011900418;23.79250578453241;21.19323144806566;20.074360912918166;20.000000000629882;20.000000000526484;0.10000000149011612;0.0;1.0;0.0;646.1000000000224
32.983592955975155;23.858244458332308;21.204568905311476;20.07538855584869;20.00000000063983;20.000000000534044;0.10000000149011612;0.0;1.0;0.0;646.4500000000224
32.94676904504331;23.925391487481647;21.21595912613958;20.0764254416884;20.000000000649948;20.00000000054166;0.10000000149011612;0.0;1.0;0.0;646.8000000000225
32.911931598283275;23.99336837170381;21.227400112619932;20.077471605153676;20.00000000066018;20.000000000549335;0.10000000149011612;0.0;1.0;0.0;647.1500000000225
32.8817009770961;24.061525727612946;21.238889635168334;20.078527079451533;20.000000000670525;20.000000000557122;0.10000000149011612;0.0;1.0;0.0;647.5000000000225
32.85804784458617;24.129330182498677;21.25042537227398;20.079591895246608;20.000000000680984;20.000000000564967;0.10000000149011612;0.0;1.0;0.0;647.8500000000225
32.841547098934484;24.196544017917347;21.26200493176202;20.080666080924857;20.000000000691557;20.000000000572868;0.10000000149011612;0.0;1.0;0.0;648.2000000000226
32.831412772137526;24.263240204971055;21.2736259476938;20.081749662651134;20.000000000702244;20.000000000580826;0.10000000149011612;0.0;1.0;0.0;648.5500000000226
32.82698119776717;24.32947286355551;21.28528605214956;20.082842664572013;20.0000000007131;20.000000000588898;0.10000000149011612;0.0;1.0;0.0;648.9000000000226
32.82790024698119;24.395239211657042;21.29698294433979;20.083945108899627;20.00000000072407;20.000000000597026;0.10000000149011612;0.0;1.0;0.0;649.2500000000226
32.83382955372667;24.460539387955464;21.30871441719387;20.085057016127962;20.000000000735156;20.000000000605212;0.10000000149011612;0.0;1.0;0.0;649.6000000000226
32.84442877271607;24.525380117485952;21.320478414226216;20.086178404500856;20.000000000746354;20.00000000061351;0.10000000149011612;0.0;1.0;0.0;649.9500000000227
32.85936884711373;24.589770109665324;21.332272989769535;20.08730929085948;20.000000000757666;20.000000000621867;0.10000000149011612;0.0;1.0;0.0;650.3000000000227
32.87835213708172;24.65371638102181;21.34409636253389;20.08844969063142;20.00000000076915;20.00000000063028;0.10000000149011612;0.0;1.0;0.0;650.6500000000227
32.90107363012527;24.71722674306477;21.35594672668452;20.0895996194551;20.000000000780744;20.00000000063875;0.10000000149011612;0.0;1.0;0.0;651.0000000000227
32.9272870955723;24.780310510204345;21.367822728345516;20.090759088846767;20.000000000792454;20.000000000647333;0.10000000149011612;0.0;1.0;0.0;651.3500000000228
32.9567246730594;24.842975725350584;21.37972285051751;20.091928112149617;20.000000000804334;20.000000000655973;0.10000000149011612;0.0;1.0;0.0;651.7000000000228
32.98917559512262;24.905230625752665;21.391646030771028;20.093106699281407;20.00000000081627;20.000000000664727;0.10000000149011612;0.0;1.0;0.0;652.0500000000228
33.024420004354056;24.96708318032836;21.40359116906859;20.094294860980654;20.000000000828436;20.00000000067348;0.10000000149011612;0.0;1.0;0.0;652.4000000000228
33.06226474883033;25.028541179049796;21.415557393832728;20.095492606573828;20.000000000840657;20.000000000682405;0.10000000149011612;0.0;1.0;0.0;652.7500000000229
33.10252709119732;25.089612240236306;21.427543967124166;20.096699945186685;20.00000000085305;20.00000000069133;0.10000000149011612;0.0;1.0;0.0;653.1000000000229
33.1450391691082;25.150303816621033;21.439550294353182;20.09791688529708;20.000000000865555;20.000000000700368;0.10000000149011612;0.0;1.0;0.0;653.4500000000229
33.18964976438883;25.210623157789087;21.451575990982974;20.099143435186818;20.00000000087823;20.000000000709463;0.10000000149011612;0.0;1.0;0.0;653.8000000000229
33.2362195874631;25.270577368379804;21.46362079042251;20.10037960266311;20.00000000089102;20.000000000718615;0.10000000149011612;0.0;1.0;0.0;654.1500000000229
33.28461424794415;25.33017348806277;21.475684516230388;20.10162539596047;20.000000000903924;20.00000000072788;0.10000000149011612;0.0;1.0;0.0;654.500000000023
33.33471418261314;25.389418365867527;21.487767154851326;20.10288082298274;20.000000000916998;20.000000000737202;0.10000000149011612;0.0;1.0;0.0;654.850000000023
33.38640512671486;25.44831876453378;21.499868777989718;20.104145892105294;20.000000000930186;20.00000000074664;0.10000000149011612;0.0;1.0;0.0;655.200000000023
33.439581487159955;25.506881319840204;21.511989559768665;20.10542061184924;20.000000000943544;20.00000000075613;0.10000000149011612;0.0;1.0;0.0;655.550000000023
33.4941448340266;25.565112556641793;21.524129769645356;20.106704991053903;20.000000000957016;20.00000000076568;0.10000000149011612;0.0;1.0;0.0;655.900000000023
33.55000198688947;25.623018872389252;21.536289734365596;20.107999039282447;20.000000000970658;20.000000000775344;0.10000000149011612;0.0;1.0;0.0;656.2500000000231
33.60706804197923;25.6806065500694;21.548469888938826;20.10930276625794;20.000000000984414;20.000000000785008;0.10000000149011612;0.0;1.0;0.0;656.6000000000231
33.66526459545753;25.737881753525585;21.56067074827149;20.110616182172294;20.000000000998284;20.00000000079484;0.10000000149011612;0.0;1.0;0.0;656.9500000000231
33.72451843393867;25.794850537612263;21.57289288832351;20.111939297813592;20.000000001012324;20.000000000804675;0.10000000149011612;0.0;1.0;0.0;657.3000000000231
33.784761647698474;25.85151884755777;21.58513694775951;20.113272124553305;20.000000001026535;20.000000000814623;0.10000000149011612;0.0;1.0;0.0;657.6500000000232
33.84593517648511;25.907892498993988;21.597403679666115;20.11461467394622;20.00000000104086;20.000000000824684;0.10000000149011612;0.0;1.0;0.0;658.0000000000232
33.907985496952676;25.96397719661269;21.609693903236632;20.115966958104252;20.000000001055355;20.000000000834802;0.10000000149011612;0.0;1.0;0.0;658.3500000000232
33.97084580010147;26.019778588941676;21.62200821966212;20.117328992167018;20.000000001069964;20.000000000844977;0.10000000149011612;0.0;1.0;0.0;658.7000000000232
34.03447387582224;26.075302153338555;21.634347583074202;20.118700789361412;20.000000001084743;20.00000000085521;0.10000000149011612;0.0;1.0;0.0;659.0500000000233
34.09882723294464;26.130553271518977;21.646712925589327;20.120082364245945;20.000000001099636;20.000000000865555;0.10000000149011612;0.0;1.0;0.0;659.4000000000233
34.16386121651584;26.185537252959932;21.65910512214083;20.121473732782817;20.0000000011147;20.000000000875957;0.10000000149011612;0.0;1.0;0.0;659.7500000000233
34.229528351165754;26.240259339678232;21.671524979513492;20.122874912395673;20.000000001129933;20.000000000886473;0.10000000149011612;0.0;1.0;0.0;660.1000000000233
34.29579905319406;26.294724589607483;21.683973569131467;20.12428591979733;20.00000000114528;20.000000000897046;0.10000000149011612;0.0;1.0;0.0;660.4500000000234
34.36264229078097;26.348937985493706;21.696451916319575;20.125706773018237;20.000000001160856;20.000000000907733;0.10000000149011612;0.0;1.0;0.0;660.8000000000234
34.430015804879815;26.402904512560212;21.708960819387016;20.127137492063014;20.00000000117649;20.00000000091842;0.10000000149011612;0.0;1.0;0.0;661.1500000000234
34.497893605717024;26.456628962623085;21.721501334646234;20.128578096697197;20.000000001192348;20.000000000929276;0.10000000149011612;0.0;1.0;0.0;661.5000000000234
34.56625080472446;26.510116042148297;21.73407450885867;20.130028607668123;20.00000000120832;20.000000000940133;0.10000000149011612;0.0;1.0;0.0;661.8500000000234
34.635061071040695;26.56337039672877;21.746681328944874;20.131489046771662;20.000000001224464;20.000000000951104;0.10000000149011612;0.0;1.0;0.0;662.2000000000235
34.70429468103424;26.616396631142436;21.759322682321397;20.13295943687575;20.00000000124072;20.00000000096219;0.10000000149011612;0.0;1.0;0.0;662.5500000000235
34.77393350839566;26.669199172754134;21.771999646749407;20.134439801360145;20.000000001257206;20.00000000097333;0.10000000149011612;0.0;1.0;0.0;662.9000000000235
34.84395821455894;26.72178238824364;21.784713242648365;20.135930164595322;20.000000001273804;20.000000000984528;0.10000000149011612;0.0;1.0;0.0;663.2500000000235
34.91434653550402;26.774150609084472;21.797464398655393;20.13743055173353;20.000000001290573;20.00000000099584;0.10000000149011612;0.0;1.0;0.0;663.6000000000236
34.98508057992166;26.8263080510352;21.810254094607956;20.138940988823208;20.000000001307512;20.00000000100721;0.10000000149011612;0.0;1.0;0.0;663.9500000000236
35.05614417856714;26.878258843379513;21.823083309613423;20.14046150276738;20.000000001324565;20.00000000101869;0.10000000149011612;0.0;1.0;0.0;664.3000000000236
35.12752149387819;26.93000704649478;21.835952996328444;20.141992121239355;20.000000001341846;20.00000000103023;0.10000000149011612;0.0;1.0;0.0;664.6500000000236
35.199197373981065;26.98155665402487;21.848864092033864;20.14353287251697;20.00000000135924;20.000000001041826;0.10000000149011612;0.0;1.0;0.0;665.0000000000236
35.271157712894535;27.032911573025103;21.861817514875668;20.1450837859353;20.00000000137686;20.000000001053593;0.10000000149011612;0.0;1.0;0.0;665.3500000000237
35.34338893507959;27.084075642197547;21.874814162313328;20.14664489152534;20.000000001394596;20.00000000106536;0.10000000149011612;0.0;1.0;0.0;665.7000000000237
35.41587997046969;27.135052615174345;21.887854955155035;20.1482162199336;20.000000001412502;20.00000000107724;0.10000000149011612;0.0;1.0;0.0;666.0500000000237
35.48861970968636;27.18584617924722;21.90094077907986;20.149797802607736;20.00000000143058;20.000000001089177;0.10000000149011612;0.0;1.0;0.0;666.4000000000237
35.561597067520665;27.23645995567807;21.91407248675631;20.151389671772108;20.000000001448825;20.000000001101228;0.10000000149011612;0.0;1.0;0.0;666.7500000000238
