y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
35.63480195868465;27.28689749356539;21.927250921154837;20.152991860330303;20.000000001467242;20.000000001113392;0.10000000149011612;0.0;1.0;0.0;667.1000000000238
35.708224815009714;27.33716227401237;21.940476904974844;20.1546044018844;20.00000000148583;20.000000001125557;0.10000000149011612;0.0;1.0;0.0;667.4500000000238
35.78185736783257;27.387257709703306;21.95375125899966;20.156227330620823;20.000000001504645;20.00000000113789;0.10000000149011612;0.0;1.0;0.0;667.8000000000238
35.855691003192874;27.437187149364547;21.96707476537506;20.157860681481964;20.000000001523574;20.000000001150283;0.10000000149011612;0.0;1.0;0.0;668.1500000000239
35.929717601705704;27.486953877225574;21.98044818726845;20.159504490045265;20.000000001542674;20.000000001162732;0.10000000149011612;0.0;1.0;0.0;668.5000000000239
36.003929429650384;27.536561114388633;21.993872266999404;20.16115879251373;20.000000001562;20.000000001175295;0.10000000149011612;0.0;1.0;0.0;668.8500000000239
36.07831904800946;27.586012019995508;22.007347724611463;20.162823625704448;20.00000000158144;20.000000001187914;0.10000000149011612;0.0;1.0;0.0;669.2000000000239
36.152882520182686;27.635309675111102;22.020875333494246;20.164499026641522;20.00000000160111;20.000000001200647;0.10000000149011612;0.0;1.0;0.0;669.5500000000239
36.22761229839642;27.684457121452112;22.034455754763258;20.16618503338725;20.000000001620947;20.000000001213436;0.10000000149011612;0.0;1.0;0.0;669.900000000024
36.30250251706565;27.733457334188472;22.048089661630172;20.167881684384554;20.000000001641013;20.00000000122634;0.10000000149011612;0.0;1.0;0.0;670.250000000024
36.37754756773734;27.7823132304444;22.061777706741907;20.169589018606132;20.000000001661192;20.000000001239357;0.10000000149011612;0.0;1.0;0.0;670.600000000024
36.45274210522666;27.831027670973413;22.075520523539467;20.171307075537413;20.0000000016816;20.00000000125243;0.10000000149011612;0.0;1.0;0.0;670.950000000024
36.52808127047638;27.87960346422517;22.089318735265522;20.173035895163423;20.000000001702176;20.000000001265562;0.10000000149011612;0.0;1.0;0.0;671.300000000024
36.60355994348765;27.928043359707146;22.103172929738435;20.174775517941043;20.000000001722924;20.000000001278863;0.10000000149011612;0.0;1.0;0.0;671.6500000000241
36.67917327698757;27.976350055482214;22.11708367933022;20.176525984789976;20.0000000017439;20.000000001292165;0.10000000149011612;0.0;1.0;0.0;672.0000000000241
36.7549165036682;28.0245261976479;22.131051535305005;20.17828733707364;20.000000001765045;20.00000000130558;0.10000000149011612;0.0;1.0;0.0;672.3500000000241
36.83078564884477;28.072574374110957;22.145077046001518;20.180059616578262;20.000000001786418;20.00000000131911;0.10000000149011612;0.0;1.0;0.0;672.7000000000241
36.90677845635781;28.120497106260814;22.159160780240143;20.181842865491603;20.000000001807962;20.00000000133275;0.10000000149011612;0.0;1.0;0.0;673.0500000000242
36.982890030947146;28.168296892693547;22.173303221282197;20.18363712640445;20.000000001829676;20.00000000134645;0.10000000149011612;0.0;1.0;0.0;673.4000000000242
37.05911671171623;28.21597617184773;22.187504862453295;20.185442442276326;20.000000001851618;20.000000001360263;0.10000000149011612;0.0;1.0;0.0;673.7500000000242
37.13545495648219;28.263537333789998;22.20176618053148;20.187258856422943;20.00000000187373;20.000000001374133;0.10000000149011612;0.0;1.0;0.0;674.1000000000242
37.2119011867004;28.310982723606855;22.216087630549055;20.189086412571214;20.00000000189607;20.000000001388116;0.10000000149011612;0.0;1.0;0.0;674.4500000000243
37.28845180478601;28.358314641738957;22.230469647515065;20.190925154822423;20.000000001918636;20.000000001402157;0.10000000149011612;0.0;1.0;0.0;674.8000000000243
37.36510350098814;28.405535339179778;22.24491265976195;20.19277512746038;20.000000001941373;20.00000000141631;0.10000000149011612;0.0;1.0;0.0;675.1500000000243
37.441852872642585;28.452647024869805;22.259417074687576;20.194636375127004;20.00000000196428;20.00000000143058;0.10000000149011612;0.0;1.0;0.0;675.5000000000243
37.518696510913685;28.499651864799375;22.273983283264442;20.19650894274855;20.000000001987473;20.000000001444903;0.10000000149011612;0.0;1.0;0.0;675.8500000000244
37.595632255232374;28.546551961876276;22.288611685764465;20.1983928757262;20.000000002010836;20.00000000145934;0.10000000149011612;0.0;1.0;0.0;676.2000000000244
37.67265779083402;28.593349379845563;22.303302664248008;20.20028821969629;20.00000000203437;20.000000001473893;0.10000000149011612;0.0;1.0;0.0;676.5500000000244
37.74976978029986;28.64004615835529;22.318056565753068;20.20219502037628;20.000000002058187;20.0000000014885;0.10000000149011612;0.0;1.0;0.0;676.9000000000244
37.826965546656936;28.686644285716454;22.332873736608747;20.20411332382554;20.000000002082174;20.000000001503224;0.10000000149011612;0.0;1.0;0.0;677.2500000000244
37.90424248557048;28.73314570931609;22.347754511247274;20.206043176337403;20.00000000210639;20.00000000151806;0.10000000149011612;0.0;1.0;0.0;677.6000000000245
37.981597401859176;28.779552349810558;22.36269919461887;20.207984624444634;20.000000002130832;20.00000000153301;0.10000000149011612;0.0;1.0;0.0;677.9500000000245
38.05902754144046;28.825866080688854;22.3777080911737;20.209937714875423;20.000000002155446;20.000000001548017;0.10000000149011612;0.0;1.0;0.0;678.3000000000245
38.13653031416584;28.87208873457496;22.39278149788737;20.21190249454753;20.000000002180343;20.00000000156308;0.10000000149011612;0.0;1.0;0.0;678.6500000000245
38.214102948856635;28.918222110916133;22.40791969542437;20.21387901056471;20.00000000220541;20.000000001578314;0.10000000149011612;0.0;1.0;0.0;679.0000000000246
38.29174263999687;28.96426797362767;22.42312295280516;20.215867310198462;20.000000002230763;20.000000001593605;0.10000000149011612;0.0;1.0;0.0;679.3500000000246
38.36944822186598;29.010228009925584;22.4383915479512;20.217867441437534;20.000000002256286;20.00000000160901;0.10000000149011612;0.0;1.0;0.0;679.7000000000246
38.44721691874412;29.056103911961088;22.453725729112932;20.219879451893803;20.000000002282093;20.000000001624528;0.10000000149011612;0.0;1.0;0.0;680.0500000000246
38.5250462626563;29.101897329577184;22.469125738339642;20.221903389433237;20.00000000230807;20.000000001640103;0.10000000149011612;0.0;1.0;0.0;680.4000000000246
38.60293400531873;29.147609873090232;22.484591810867073;20.2239393021369;20.000000002334332;20.000000001655792;0.10000000149011612;0.0;1.0;0.0;680.7500000000247
38.68087794117832;29.19324311834447;22.500124173295376;20.225987238233643;20.000000002360764;20.000000001671594;0.10000000149011612;0.0;1.0;0.0;681.1000000000247
38.75887458100203;29.23879864578862;22.515723014347486;20.22804724572177;20.00000000238748;20.00000000168751;0.10000000149011612;0.0;1.0;0.0;681.4500000000247
38.83692203415734;29.284277957415213;22.53138854983331;20.230119373161244;20.000000002414424;20.000000001703484;0.10000000149011612;0.0;1.0;0.0;681.8000000000247
38.91501780620098;29.32968254125916;22.547120973800077;20.232203669051728;20.000000002441595;20.000000001719627;0.10000000149011612;0.0;1.0;0.0;682.1500000000248
38.993159361657035;29.3750138556494;22.562920471578252;20.23430018198013;20.00000000246905;20.000000001735827;0.10000000149011612;0.0;1.0;0.0;682.5000000000248
39.07134431830576;29.420273322363983;22.578787221891503;20.23640896072601;20.000000002496733;20.000000001752085;0.10000000149011612;0.0;1.0;0.0;682.8500000000248
39.14957164298414;29.465462281879297;22.594721408118062;20.23853005494874;20.000000002524644;20.000000001768512;0.10000000149011612;0.0;1.0;0.0;683.2000000000248
39.22783845355997;29.510582114919828;22.61072318940751;20.240663513325785;20.00000000255278;20.000000001784997;0.10000000149011612;0.0;1.0;0.0;683.5500000000249
39.30614260505831;29.555634145085094;22.626792724644588;20.24280938504603;20.000000002581203;20.000000001801652;0.10000000149011612;0.0;1.0;0.0;683.9000000000249
39.38448199785256;29.600619665542695;22.642930166463543;20.244967719401473;20.000000002609852;20.000000001818364;0.10000000149011612;0.0;1.0;0.0;684.2500000000249
39.4628542417089;29.645539953890648;22.659135658875357;20.247138565586624;20.000000002638785;20.000000001835133;0.10000000149011612;0.0;1.0;0.0;684.6000000000249
39.54125618331602;29.690396292848675;22.675409333792686;20.249321972418556;20.000000002667946;20.000000001852072;0.10000000149011612;0.0;1.0;0.0;684.9500000000249
39.619685939629676;29.73518988396944;22.691751327777354;20.251517989505203;20.000000002697334;20.000000001869125;0.10000000149011612;0.0;1.0;0.0;685.300000000025
39.6981410729652;29.779921926068198;22.708161767651234;20.253726666183923;20.000000002727063;20.000000001886235;0.10000000149011612;0.0;1.0;0.0;685.650000000025
39.77661909492781;29.824593594229214;22.724640774900763;20.255948051806115;20.00000000275702;20.000000001903516;0.10000000149011612;0.0;1.0;0.0;686.000000000025
39.85511807200999;29.869206006478123;22.74118845811165;20.25818219626433;20.000000002787203;20.000000001920853;0.10000000149011612;0.0;1.0;0.0;686.350000000025
39.933636486857324;29.91376023195005;22.757804914947087;20.26042914986573;20.00000000281767;20.000000001938304;0.10000000149011612;0.0;1.0;0.0;686.700000000025
40.01217168471817;29.958257377929044;22.774490252267753;20.262688961962397;20.000000002848424;20.00000000195587;0.10000000149011612;0.0;1.0;0.0;687.0500000000251
40.09072155383393;30.002698496604637;22.79124456478479;20.264961682423007;20.000000002879403;20.00000000197349;0.10000000149011612;0.10000000149011612;1.0;0.0;687.4000000000251
40.6496649947033;29.713831652444128;22.809449563532894;20.26760537058658;20.00000000291078;20.00000000199134;0.10000000149011612;0.10000000149011612;1.0;0.0;687.7500000000251
41.18615981503132;29.440392025833432;22.828778023900895;20.270267043280455;20.000000002942443;20.000000002009244;0.10000000149011612;0.10000000149011612;1.0;0.0;688.1000000000251
41.70129870897557;29.181627391141774;22.84819419147084;20.272946006337122;20.00000000297456;20.00000000202732;0.10000000149011612;0.10000000149011612;1.0;0.0;688.4500000000252
42.196171443848186;28.93678738491485;22.86749788555278;20.275641953220486;20.00000000300696;20.000000002045567;0.10000000149011612;0.10000000149011612;1.0;0.0;688.8000000000252
42.67179574006343;28.705171135449632;22.886580161516918;20.278354568333725;20.00000000303976;20.000000002063928;0.10000000149011612;0.10000000149011612;1.0;0.0;689.1500000000252
43.12914915989677;28.486105317732836;22.90540020617425;20.28108353398278;20.000000003072955;20.00000000208246;0.10000000149011612;0.10000000149011612;1.0;0.0;689.5000000000252
43.56915130008633;28.278956408458328;22.923924500927;20.283828506884504;20.000000003106493;20.000000002101103;0.10000000149011612;0.10000000149011612;1.0;0.0;689.8500000000253
43.99267920464695;28.083120086489203;22.942138689966896;20.286589140700414;20.00000000314037;20.00000000211992;0.10000000149011612;0.10000000149011612;1.0;0.0;690.2000000000253
44.40056486562867;27.898022954450255;22.960039441686263;20.289365089916316;20.00000000317459;20.000000002138847;0.10000000149011612;0.10000000149011612;1.0;0.0;690.5500000000253
44.79359733368614;27.723121090248583;22.97762725192166;20.29215601414262;20.00000000320921;20.00000000215789;0.10000000149011612;0.10000000149011612;1.0;0.0;690.9000000000253
45.17252558625046;27.557898076781385;22.99490911215497;20.294961585850388;20.00000000324411;20.000000002177103;0.10000000149011612;0.10000000149011612;1.0;0.0;691.2500000000254
45.538061531603375;27.401862938062777;23.011896712396265;20.297781493635682;20.00000000327941;20.00000000219643;0.10000000149011612;0.10000000149011612;1.0;0.0;691.6000000000254
45.89087882504225;27.254550954551746;23.02860561290811;20.300615443816525;20.000000003314995;20.00000000221587;0.10000000149011612;0.10000000149011612;1.0;0.0;691.9500000000254
46.23161748274106;27.115520492590065;23.045052993290824;20.303463162573166;20.00000000335092;20.000000002235424;0.10000000149011612;0.10000000149011612;1.0;0.0;692.3000000000254
46.56088563937561;26.98435179789817;23.061257111234397;20.30632439768607;20.000000003387186;20.000000002255092;0.10000000149011612;0.10000000149011612;1.0;0.0;692.6500000000254
46.879260883559255;26.860646163715785;23.07723720592662;20.309198918627715;20.000000003423793;20.00000000227493;0.10000000149011612;0.10000000149011612;1.0;0.0;693.0000000000255
47.18729461102072;26.74402564102411;23.09301317741;20.312086515914928;20.000000003460684;20.000000002294883;0.10000000149011612;0.10000000149011612;1.0;0.0;693.3500000000255
47.48551824857026;26.634132513444058;23.108605003006062;20.31498700068289;20.000000003497973;20.00000000231489;0.10000000149011612;0.10000000149011612;1.0;0.0;693.7000000000255
47.77444279884071;26.53062777055237;23.124032251445726;20.31790020448568;20.00000000353549;20.00000000233507;0.10000000149011612;0.10000000149011612;1.0;0.0;694.0500000000255
48.05455504769333;26.433189578298197;23.139313893577764;20.320825978856533;20.000000003573405;20.000000002355364;0.10000000149011612;0.10000000149011612;1.0;0.0;694.4000000000256
48.32631413513292;26.341512040425073;23.1544682746856;20.32376419429181;20.000000003611603;20.00000000237577;0.10000000149011612;0.10000000149011612;1.0;0.0;694.7500000000256
48.590153915743485;26.255304650123833;23.16951298374721;20.326714738843407;20.000000003650086;20.00000000239629;0.10000000149011612;0.10000000149011612;1.0;0.0;695.1000000000256
48.84648823243867;26.174291859497202;23.1844646280328;20.32967751704325;20.00000000368891;20.000000002416982;0.10000000149011612;0.10000000149011612;1.0;0.0;695.4500000000256
49.09571220058643;26.098212212958174;23.19933882476829;20.332652449192096;20.000000003728076;20.00000000243773;0.10000000149011612;0.10000000149011612;1.0;0.0;695.8000000000256
49.338200139142714;26.02681737619764;23.214150303634995;20.335639470302226;20.000000003767525;20.00000000245859;0.10000000149011612;0.10000000149011612;1.0;0.0;696.1500000000257
49.57430465026903;25.959871469253926;23.228912877802145;20.338638528642377;20.000000003807315;20.000000002479567;0.10000000149011612;0.10000000149011612;1.0;0.0;696.5000000000257
49.804360232041574;25.897150430682984;23.243639371763607;20.341649585073128;20.000000003847447;20.000000002500656;0.10000000149011612;0.10000000149011612;1.0;0.0;696.8500000000257
50.02868982469374;25.838441703092542;23.258341423005504;20.344672612307477;20.000000003887862;20.00000000252186;0.10000000149011612;0.10000000149011612;1.0;0.0;697.2000000000257
50.24759515571952;25.783543331517876;23.27302989479989;20.347707593059965;20.000000003928562;20.000000002543175;0.10000000149011612;0.10000000149011612;1.0;0.0;697.5500000000258
50.46136174707493;25.732263714290923;23.287714797853027;20.350754519228587;20.000000003969603;20.000000002564605;0.10000000149011612;0.10000000149011612;1.0;0.0;697.9000000000258
50.67026382323172;25.684420930340707;23.302405233924105;20.353813391954645;20.000000004010985;20.000000002586148;0.10000000149011612;0.10000000149011612;1.0;0.0;698.2500000000258
50.874562057868786;25.639842271182488;23.31710955134986;20.35688422005495;20.00000000405271;20.000000002607806;0.10000000149011612;0.10000000149011612;1.0;0.0;698.6000000000258
51.074501407792525;25.59836382420076;23.331835447260005;20.35996701969765;20.000000004094716;20.000000002629577;0.10000000149011612;0.10000000149011612;1.0;0.0;698.9500000000259
51.27031541792485;25.55982986178094;23.346589951298313;20.36306181328945;20.000000004137064;20.000000002651518;0.10000000149011612;0.10000000149011612;1.0;0.0;699.3000000000259
51.462226085122836;25.524092644586517;23.36137925314631;20.366168629398942;20.000000004179753;20.000000002673517;0.10000000149011612;0.10000000149011612;1.0;0.0;699.6500000000259
51.65044375718105;25.49101172994216;23.37620899890271;20.36928750154351;20.000000004222784;20.00000000269563;0.10000000149011612;0.10000000149011612;1.0;0.0;700.0000000000259
51.835167758937644;25.460453941743026;23.39108423266839;20.37241846816056;20.0000000042661;20.000000002717854;0.10000000149011612;0.10000000149011612;1.0;0.0;700.350000000026
52.016587525376906;25.432292664802787;23.406009424092872;20.375561571599405;20.00000000430981;20.000000002740194;0.10000000149011612;0.10000000149011612;1.0;0.0;700.700000000026
52.194882984791604;25.406407837960387;23.420988665068364;20.37871685817987;20.000000004353808;20.000000002762704;0.10000000149011612;0.10000000149011612;1.0;0.0;701.050000000026
52.370224910445586;25.382685351959935;23.4360255565079;20.38188437723545;20.000000004398146;20.00000000278527;0.10000000149011612;0.10000000149011612;1.0;0.0;701.400000000026
52.542775230435666;25.361016964667613;23.451123324557898;20.385064181185726;20.00000000444288;20.00000000280795;0.10000000149011612;0.10000000149011612;1.0;0.0;701.750000000026
52.71268785253642;25.34129984192782;23.466284824743468;20.38825632480342;20.0000000044879;20.000000002830802;0.10000000149011612;0.10000000149011612;1.0;0.0;702.1000000000261
52.88010874845827;25.323436387851757;23.48151252313187;20.391460865161037;20.000000004533263;20.00000000285371;0.10000000149011612;0.10000000149011612;1.0;0.0;702.4500000000261
53.04517639337769;25.30733397498051;23.49680860401918;20.394677861319053;20.00000000457902;20.00000000287679;0.10000000149011612;0.10000000149011612;1.0;0.0;702.8000000000261
53.2080220579582;25.29290471277568;23.51217494418904;20.39790737413233;20.00000000462512;20.000000002899924;0.10000000149011612;0.10000000149011612;1.0;0.0;703.1500000000261
53.368770376567454;25.280065086611557;23.527613156661857;20.401149465720835;20.000000004671563;20.00000000292323;0.10000000149011612;0.10000000149011612;1.0;0.0;703.5000000000261
53.52753959671759;25.26873576448736;23.543124615868976;20.40440419935544;20.0000000047184;20.00000000294665;0.10000000149011612;0.10000000149011612;1.0;0.0;703.8500000000262
53.68444230243182;25.258841506416843;23.558710571205665;20.407671639214243;20.00000000476558;20.000000002970182;0.10000000149011612;0.10000000149011612;1.0;0.0;704.2000000000262
53.839585299178964;25.250310587391652;23.574372037425633;20.410951849945832;20.000000004813103;20.00000000299383;0.10000000149011612;0.10000000149011612;1.0;0.0;704.5500000000262
53.993070342451404;25.24307474904083;23.59010991818343;20.414244896480795;20.000000004861022;20.000000003017647;0.10000000149011612;0.10000000149011612;1.0;0.0;704.9000000000262
54.14499369456581;25.237069338726712;23.605924936012457;20.417550844668085;20.000000004909282;20.00000000304152;0.10000000149011612;0.10000000149011612;1.0;0.0;705.2500000000263
54.295444619035436;25.232234168875664;23.621817464570086;20.420869763356677;20.00000000495794;20.000000003065566;0.10000000149011612;0.10000000149011612;1.0;0.0;705.6000000000263
54.444510709231;25.22851035841893;23.637788076508002;20.424201717958397;20.00000000500694;20.000000003089667;0.10000000149011612;0.10000000149011612;1.0;0.0;705.9500000000263
54.59227432503326;25.225842401859836;23.653837160250703;20.427546775094527;20.000000005056336;20.000000003113996;0.10000000149011612;0.10000000149011612;1.0;0.0;706.3000000000263
54.738812979713146;25.224178110998025;23.669964905160327;20.430905002289364;20.00000000510613;20.000000003138382;0.10000000149011612;0.10000000149011612;1.0;0.0;706.6500000000264
54.884200071685086;25.22346806714023;23.68617138935116;20.43427646727679;20.000000005156323;20.00000000316288;0.10000000149011612;0.10000000149011612;1.0;0.0;707.0000000000264
55.0285063892984;25.223664452987236;23.70245678693317;20.4376612363684;20.000000005206857;20.00000000318755;0.10000000149011612;0.10000000149011612;1.0;0.0;707.3500000000264
55.17179897060703;25.224722007016283;23.718821166618284;20.44105937603325;20.000000005257846;20.000000003212335;0.10000000149011612;0.10000000149011612;1.0;0.0;707.7000000000264
55.31413954458566;25.22659893746669;23.73526434495824;20.444470954445478;20.000000005309175;20.000000003237233;0.10000000149011612;0.10000000149011612;1.0;0.0;708.0500000000264
55.45558816443349;25.22925461050545;23.75178624351571;20.447896038078;20.00000000536096;20.000000003262244;0.10000000149011612;0.10000000149011612;1.0;0.0;708.4000000000265
55.59620214959392;25.23265021616453;23.768386770703614;20.45133469286293;20.000000005413085;20.000000003287425;0.10000000149011612;0.10000000149011612;1.0;0.0;708.7500000000265
55.73603571194559;25.2367489990325;23.785065775520764;20.45478698466235;20.000000005465665;20.00000000331272;0.10000000149011612;0.10000000149011612;1.0;0.0;709.1000000000265
55.8751383282177;25.241517269013343;23.801822916069057;20.458252980575026;20.000000005518643;20.00000000333813;0.10000000149011612;0.10000000149011612;1.0;0.0;709.4500000000265
56.0135592992969;25.24692153553775;23.818658020816883;20.46173274545407;20.00000000557202;20.000000003363652;0.10000000149011612;0.10000000149011612;1.0;0.0;709.8000000000266
56.151344808596605;25.252930344463266;23.835570845048494;20.465226344298685;20.00000000562585;20.000000003389346;0.10000000149011612;0.10000000149011612;1.0;0.0;710.1500000000266
56.288538381730405;25.259513999978367;23.85256110397438;20.468733841930828;20.000000005680022;20.000000003415153;0.10000000149011612;0.10000000149011612;1.0;0.0;710.5000000000266
56.42518039688781;25.26664488783183;23.86962843014868;20.472255303396366;20.000000005734705;20.00000000344113;0.10000000149011612;0.10000000149011612;1.0;0.0;710.8500000000266
56.561310683187;25.274295754437617;23.886772564951002;20.475790792270175;20.000000005789786;20.000000003467164;0.10000000149011612;0.10000000149011612;1.0;0.0;711.2000000000266
56.696966657517976;25.28244093933108;23.903993211892157;20.479340371989792;20.000000005845266;20.00000000349337;0.10000000149011612;0.10000000149011612;1.0;0.0;711.5500000000267
56.83218312437384;25.291056532018047;23.921290013775717;20.482904106029878;20.0000000059012;20.000000003519744;0.10000000149011612;0.10000000149011612;1.0;0.0;711.9000000000267
56.96699311833214;25.30011979383454;23.93866261279078;20.486482057422734;20.00000000595753;20.000000003546234;0.10000000149011612;0.10000000149011612;1.0;0.0;712.2500000000267
57.10142876656084;25.309608565982046;23.956110712171892;20.490074288266783;20.000000006014375;20.000000003572836;0.10000000149011612;0.10000000149011612;1.0;0.0;712.6000000000267
57.2355203539459;25.31950191841787;23.973633997175455;20.49368086039209;20.000000006071616;20.000000003599553;0.10000000149011612;0.10000000149011612;1.0;0.0;712.9500000000268
57.36929553679704;25.329780679790247;23.991232081162195;20.49730183582045;20.000000006129312;20.00000000362644;0.10000000149011612;0.10000000149011612;1.0;0.0;713.3000000000268
57.50278149625882;25.34042598094487;24.008904646355234;20.50093727562154;20.000000006187463;20.000000003653497;0.10000000149011612;0.10000000149011612;1.0;0.0;713.6500000000268
57.636004020243604;25.351419878467425;24.026651377440032;20.50458724047502;20.00000000624607;20.000000003680668;0.10000000149011612;0.10000000149011612;1.0;0.0;714.0000000000268
57.76898745977428;25.362745383164736;24.04447195554968;20.508251790729048;20.00000000630513;20.000000003707953;0.10000000149011612;0.10000000149011612;1.0;0.0;714.3500000000269
57.90175399911209;25.37438692999075;24.0623660172663;20.511930986688867;20.000000006364644;20.00000000373541;0.10000000149011612;0.10000000149011612;1.0;0.0;714.7000000000269
58.034325780056975;25.38632899736797;24.08033326617118;20.51562488785146;20.000000006424614;20.000000003762977;0.10000000149011612;0.10000000149011612;1.0;0.0;715.0500000000269
58.16672349897294;25.39855701730994;24.09837339404197;20.51933355346739;20.00000000648504;20.00000000379066;0.10000000149011612;0.10000000149011612;1.0;0.0;715.4000000000269
58.29896658383433;25.411057257956884;24.116486092760397;20.523057042455434;20.000000006545974;20.000000003818514;0.10000000149011612;0.10000000149011612;1.0;0.0;715.750000000027
58.43107308328712;25.423816893576145;24.134671049044698;20.52679541344105;20.000000006607365;20.000000003846537;0.10000000149011612;0.10000000149011612;1.0;0.0;716.100000000027
58.563060758287975;25.43682329972785;24.152927980641323;20.530548724570565;20.00000000666921;20.000000003874675;0.10000000149011612;0.10000000149011612;1.0;0.0;716.450000000027
58.69494626494327;25.450064578292086;24.171256606709505;20.534317033681646;20.000000006731568;20.000000003902926;0.10000000149011612;0.10000000149011612;1.0;0.0;716.800000000027
58.82674502758107;25.46352964696257;24.189656642962973;20.53810039831717;20.000000006794437;20.000000003931348;0.10000000149011612;0.10000000149011612;1.0;0.0;717.150000000027
58.95847174582582;25.477207901854342;24.20812781674698;20.54189887567634;20.00000000685776;20.00000000395994;0.10000000149011612;0.10000000149011612;1.0;0.0;717.5000000000271
59.09014062485858;25.491089064291828;24.22666987318121;20.5457125225999;20.000000006921596;20.000000003988646;0.10000000149011612;0.10000000149011612;1.0;0.0;717.8500000000271
59.2217650445682;25.505163400932588;24.24528256319138;20.549541395624203;20.000000006985886;20.000000004017465;0.10000000149011612;0.10000000149011612;1.0;0.0;718.2000000000271
59.35335742961951;25.519421814544614;24.26396564245357;20.553385551019744;20.000000007050687;20.000000004046512;0.10000000149011612;0.10000000149011612;1.0;0.0;718.5500000000271
59.484929758079375;25.533855499438403;24.282718878750984;20.55724504472971;20.000000007116;20.000000004075616;0.10000000149011612;0.10000000149011612;1.0;0.0;718.9000000000271
59.61649294120258;25.548456363208004;24.30154203449223;20.561119932479414;20.000000007181825;20.00000000410489;0.10000000149011612;0.10000000149011612;1.0;0.0;719.2500000000272
59.74805749381801;25.56321657154649;24.32043488348836;20.565010269681352;20.00000000724816;20.000000004134336;0.10000000149011612;0.10000000149011612;1.0;0.0;719.6000000000272
59.879633539610495;25.578128545244397;24.339397150597904;20.568916111350234;20.00000000731501;20.00000000416395;0.10000000149011612;0.10000000149011612;1.0;0.0;719.9500000000272
60.01123051724312;25.593185160149858;24.35842826279128;20.57283751171434;20.000000007382425;20.00000000419368;0.1016845703125;0.10000000149011612;1.0;0.0;720.3000000000272
60.010525729122264;25.621216198447087;24.377668467475075;20.576827880498968;20.000000007450296;20.000000004223523;0.1015787124633789;0.10000000149011612;1.0;0.0;720.6500000000273
60.02507219696872;25.647954684933836;24.397086366019778;20.580831338300015;20.000000007518736;20.000000004253593;0.10376109927892685;0.10000000149011612;1.0;0.0;721.0000000000273
59.87082988330059;25.691417494314237;24.416798419408224;20.5849225485818;20.000000007587744;20.000000004283777;0.10000000149011612;0.10000000149011612;1.0;0.0;721.3500000000273
60.029725061610975;25.704312330196274;24.43644788061698;20.58890807769302;20.00000000765732;20.00000000431413;0.10445862263441086;0.10000000149011612;1.0;0.0;721.7000000000273
59.83233353819736;25.752561476907317;24.456393675821744;20.5930563772568;20.000000007727408;20.000000004344656;0.10000000149011612;0.10000000149011612;1.0;0.0;722.0500000000274
60.00667065050243;25.76414610164204;24.47633544848651;20.597074656290147;20.000000007798064;20.000000004375295;0.10100078582763672;0.10000000149011612;1.0;0.0;722.4000000000274
60.10067047499467;25.783853449174103;24.496247958319884;20.601141517820622;20.000000007869346;20.000000004406104;0.11510048061609268;0.10000000149011612;1.0;0.0;722.7500000000274
59.069563108246314;25.914757985018355;24.517728002675483;20.605742140659913;20.000000007941196;20.000000004437084;0.10000000149011612;0.10000000149011612;1.0;0.0;723.1000000000274
59.30288454038339;25.920769754266587;24.538924149190848;20.609812468403902;20.00000000801373;20.00000000446829;0.10000000149011612;0.10000000149011612;1.0;0.0;723.4500000000274
59.53119707343069;25.9273807545444;24.559426642396318;20.613899025598187;20.00000000808683;20.00000000449961;0.10000000149011612;0.10000000149011612;1.0;0.0;723.8000000000275
59.754737227816065;25.934564201319006;24.579969598713205;20.618002466634152;20.000000008160555;20.000000004531103;0.10000000149011612;0.10000000149011612;1.0;0.0;724.1500000000275
59.97375703068201;25.94229137370428;24.60062057242135;20.62212294517684;20.000000008234792;20.000000004562708;0.10000000149011612;0.10000000149011612;1.0;0.0;724.5000000000275
60.188494735537006;25.950535101993978;24.621360343294896;20.62626052577309;20.000000008309655;20.00000000459454;0.1282743513584137;0.10000000149011612;1.0;0.0;724.8500000000275
58.3520372542265;26.148912711988828;24.645600267462896;20.631608728093852;20.000000008385314;20.000000004626543;0.10000000149011612;0.10000000149011612;1.0;0.0;725.2000000000276
58.66265482817067;26.14840229909396;24.668961514656075;20.635787261678672;20.000000008461825;20.000000004658773;0.10000000149011612;0.10000000149011612;1.0;0.0;725.5500000000276
58.96439670660766;26.14882678352575;24.69062124648019;20.639982446798683;20.000000008538905;20.000000004691174;0.10000000149011612;0.10000000149011612;1.0;0.0;725.9000000000276
59.25770360939305;26.15014099103945;24.712172711480548;20.64419533411683;20.00000000861661;20.000000004723745;0.10000000149011612;0.10000000149011612;1.0;0.0;726.2500000000276
59.54301191426208;26.152300126101807;24.733806998638045;20.648426137368347;20.00000000869494;20.000000004756487;0.10000000149011612;0.10000000149011612;1.0;0.0;726.6000000000276
59.82073575710854;26.15526165914696;24.75551150422166;20.652674906282755;20.000000008773895;20.0000000047894;0.10000000149011612;0.10000000149011612;1.0;0.0;726.9500000000277
60.091268247821176;26.158985202356234;24.777248182851565;20.656941633827273;20.000000008853476;20.000000004822482;0.11368999630212784;0.10000000149011612;1.0;0.0;727.3000000000277
59.257655451569576;26.278897394533203;24.80049694137284;20.66174746241927;20.000000008933853;20.000000004855735;0.10000000149011612;0.10000000149011612;1.0;0.0;727.6500000000277
59.570534294401114;26.27811873756349;24.82333913456796;20.666052950911933;20.00000000901491;20.000000004889216;0.10000000149011612;0.10000000149011612;1.0;0.0;728.0000000000277
59.87447757038956;26.278292285693567;24.845392991969447;20.670376055716474;20.000000009096595;20.00000000492281;0.10000000149011612;0.10000000149011612;1.0;0.0;728.3500000000278
60.16993707548386;26.279371017985056;24.86737314758335;20.674717209464973;20.00000000917896;20.000000004956632;0.12549057602882385;0.10000000149011612;1.0;0.0;728.7000000000278
58.53354882172232;26.476855466526786;24.892521943469035;20.68016255494598;20.00000000926218;20.000000004990625;0.10000000149011612;0.10000000149011612;1.0;0.0;729.0500000000278
58.91084243709571;26.469598294957052;24.916765347560272;20.684545917356047;20.00000000934625;20.000000005024845;0.10000000149011612;0.10000000149011612;1.0;0.0;729.4000000000278
59.276000567631286;26.46362119006949;24.939382245416255;20.6889467841778;20.00000000943095;20.000000005059235;0.10000000149011612;0.10000000149011612;1.0;0.0;729.7500000000279
59.62960937951249;26.45886334134218;24.96186670763649;20.693366092391102;20.000000009516384;20.000000005093852;0.10000000149011612;0.10000000149011612;1.0;0.0;730.1000000000279
59.972261335507596;26.455263201513276;24.98437302022569;20.697803963144167;20.000000009602502;20.000000005128584;0.10000000149011612;0.10000000149011612;1.0;0.0;730.4500000000279
60.304520062245786;26.452762202297265;25.00688452407394;20.702260377202265;20.000000009689302;20.000000005163486;0.14567795395851135;0.10000000149011612;1.0;0.0;730.8000000000279
57.93989185448282;26.65656012059702;25.036528284482586;20.70912712164835;20.00000000977724;20.00000000519873;0.10000000149011612;0.10000000149011612;1.0;0.0;731.150000000028
58.3891703757854;26.64558257616676;25.063666950621496;20.7136332168987;20.000000009866426;20.000000005234256;0.10000000149011612;0.10000000149011612;1.0;0.0;731.500000000028
58.822705314466475;26.636078364156845;25.087139306313702;20.718156312117685;20.000000009956295;20.000000005269953;0.10000000149011612;0.10000000149011612;1.0;0.0;731.850000000028
59.24127772276472;26.62797517090968;25.110207037099883;20.722698139163526;20.000000010046847;20.00000000530582;0.10000000149011612;0.10000000149011612;1.0;0.0;732.200000000028
59.645653729375965;26.621202024715615;25.133251380085937;20.72725892600539;20.000000010138194;20.00000000534186;0.10000000149011612;0.10000000149011612;1.0;0.0;732.550000000028
60.03656049318414;26.61569154783149;25.15628090032527;20.731838649707925;20.000000010230224;20.00000000537807;0.1054840087890625;0.10000000149011612;1.0;0.0;732.9000000000281
59.976429413781716;26.6611731750437;25.179858475233004;20.736646837132184;20.000000010322992;20.000000005414506;0.10000000149011612;0.10000000149011612;1.0;0.0;733.2500000000281
60.364567019223784;26.655457113180546;25.203198885940992;20.741265411834092;20.0000000104165;20.000000005451056;0.15468502044677734;0.10000000149011612;1.0;0.0;733.6000000000281
57.733062303784834;26.862136003383455;25.23525383535224;20.748962859351252;20.000000010511428;20.000000005488005;0.10000000149011612;0.10000000149011612;1.0;0.0;733.9500000000281
58.24915017835872;26.847952839788263;25.263862383690025;20.753634262748392;20.000000010607835;20.000000005525294;0.10000000149011612;0.10000000149011612;1.0;0.0;734.3000000000281
58.74617692891826;26.835408686957805;25.287843602876364;20.75832247739129;20.000000010704923;20.000000005562754;0.10000000149011612;0.10000000149011612;1.0;0.0;734.6500000000282
59.22508977974678;26.824422640756893;25.31130750214919;20.763029589686937;20.00000001080275;20.000000005600384;0.10000000149011612;0.10000000149011612;1.0;0.0;735.0000000000282
59.68681403060248;26.81491563983974;25.334722015432817;20.767755855713688;20.000000010901374;20.000000005638185;0.10000000149011612;0.10000000149011612;1.0;0.0;735.3500000000282
60.132227959113834;26.8068126252075;25.358102542832512;20.7725012390776;20.000000011000736;20.000000005676213;0.11983432620763779;0.10000000149011612;1.0;0.0;735.7000000000282
59.01191963820577;26.975116127832223;25.383939130915053;20.77814888782376;20.000000011101008;20.000000005714412;0.10000000149011612;0.10000000149011612;1.0;0.0;736.0500000000283
59.50576697175643;26.960641915118742;25.408932482474484;20.782936851124248;20.000000011202246;20.000000005752838;0.10000000149011612;0.10000000149011612;1.0;0.0;736.4000000000283
59.98171744053127;26.94782289931112;25.43256201340256;20.78774319865738;20.000000011304223;20.00000000579149;0.10000000149011612;0.10000000149011612;1.0;0.0;736.7500000000283
60.44066728779637;26.936576670027478;25.45600437864499;20.792568533380233;20.000000011406996;20.00000000583026;0.1660999357700348;0.10000000149011612;1.0;0.0;737.1000000000283
57.47931924126891;27.146335396674772;25.491084571891747;20.80136993660591;20.00000001151153;20.00000000586948;0.10000000149011612;0.10000000149011612;1.0;0.0;737.4500000000284
58.07943570169215;27.12675448543041;25.521535298845208;20.806252869437742;20.00000001161777;20.0000000059091;0.10000000149011612;0.10000000149011612;1.0;0.0;737.8000000000284
58.65631280096579;27.10908941009211;25.546165177766966;20.8111524273624;20.00000001172475;20.000000005948834;0.10000000149011612;0.10000000149011612;1.0;0.0;738.1500000000284
59.21110730703538;27.093245103929576;25.570154993014057;20.816071131216802;20.000000011832583;20.000000005988795;0.10000000149011612;0.10000000149011612;1.0;0.0;738.5000000000284
59.744944646336535;27.079129054215684;25.594070926661345;20.82100927050692;20.000000011941268;20.000000006028984;0.10000000149011612;0.10000000149011612;1.0;0.0;738.8500000000284
60.25889222337088;27.066653502697648;25.61793224220611;20.825966792095983;20.00000001205069;20.000000006069286;0.13883380591869354;0.10000000149011612;1.0;0.0;739.2000000000285
58.31516549949953;27.278904358035106;25.64793806417231;20.833122533162282;20.000000012161422;20.00000000610993;0.10000000149011612;0.10000000149011612;1.0;0.0;739.5500000000285
58.916001855574166;27.25802633166245;25.675661342688954;20.83812930231278;20.00000001227346;20.000000006150856;0.10000000149011612;0.10000000149011612;1.0;0.0;739.9000000000285
59.49358675343251;27.239132158432085;25.70008699944293;20.84315388939507;20.000000012386295;20.000000006191954;0.10000000149011612;0.10000000149011612;1.0;0.0;740.2500000000285
60.04909528748715;27.222121769592263;25.724137567672017;20.848197735103724;20.00000001249998;20.000000006233222;0.10736427456140518;0.10000000149011612;1.0;0.0;740.6000000000286
59.9925162242007;27.279751649757372;25.74896352461525;20.853575523046516;20.000000012614578;20.000000006274718;0.10000000149011612;0.10000000149011612;1.0;0.0;740.9500000000286
60.53712635954764;27.26249604184312;25.77345414395711;20.85865960951537;20.000000012730027;20.000000006316384;0.18056869506835938;0.10000000149011612;1.0;0.0;741.3000000000286
57.1673489509717;27.476085797195594;25.812494536248835;20.868927336353977;20.000000012847693;20.00000000635856;0.10000000149011612;0.10000000149011612;1.0;0.0;741.6500000000286
57.86973085488165;27.450597787657614;25.84512895866675;20.87407400655036;20.000000012967575;20.000000006401194;0.10000000149011612;0.10000000149011612;1.0;0.0;742.0000000000286
58.54377907720823;27.427328043982357;25.870444716174745;20.879236980199323;20.00000001308831;20.000000006443997;0.10000000149011612;0.10000000149011612;1.0;0.0;742.3500000000287
59.19090685803246;27.406165914783685;25.894980909615526;20.884419306283576;20.000000013209956;20.000000006487028;0.10000000149011612;0.10000000149011612;1.0;0.0;742.7000000000287
59.812483494874186;27.387004175079028;25.919412966657262;20.88962131063363;20.000000013332453;20.00000000653023;0.10000000149011612;0.10000000149011612;1.0;0.0;743.0500000000287
60.40980933565146;27.369740985115186;25.943772150066934;20.89484292819452;20.000000013455804;20.000000006573657;0.16147136688232422;0.10000000149011612;1.0;0.0;743.4000000000287
57.74134294518399;27.586181799837163;25.97925076908325;20.90403187078914;20.00000001358103;20.000000006617427;0.10000000149011612;0.10000000149011612;1.0;0.0;743.7500000000288
58.45822673352552;27.560544309192892;26.01013418871787;20.90931079645378;20.00000001370813;20.00000000666165;0.10000000149011612;0.10000000149011612;1.0;0.0;744.1000000000288
59.14610385359646;27.53713143415206;26.03536850616439;20.914606727158628;20.000000013836143;20.00000000670599;0.10000000149011612;0.10000000149011612;1.0;0.0;744.4500000000288
59.80639903158891;27.51583375767882;26.059964431429023;20.919922026352992;20.000000013965064;20.000000006750554;0.10000000149011612;0.10000000149011612;1.0;0.0;744.8000000000288
60.44051447418855;27.496543583689345;26.084426880800493;20.925256887809326;20.000000014094837;20.000000006795347;0.16607704758644104;0.10000000149011612;1.0;0.0;745.1500000000289
57.648327460312544;27.714686880876457;26.121082383982184;20.934981248649137;20.000000014226657;20.000000006840537;0.10000000149011612;0.10000000149011612;1.0;0.0;745.5000000000289
58.40648166915537;27.687035576396624;26.152631334069895;20.940374937356353;20.000000014360523;20.000000006886125;0.10000000149011612;0.10000000149011612;1.0;0.0;745.8500000000289
59.133571062149485;27.661711656030946;26.17807020989403;20.945785471218926;20.0000000144953;20.000000006931884;0.10000000149011612;0.10000000149011612;1.0;0.0;746.2000000000289
59.83112335207983;27.638600382772097;26.20281876098477;20.95121538510358;20.000000014630984;20.00000000697787;0.10000000149011612;0.10000000149011612;1.0;0.0;746.550000000029
60.50064059972806;27.617588942313773;26.22742746209559;20.956664895529855;20.000000014767636;20.000000007024028;0.17509612441062927;0.10000000149011612;1.0;0.0;746.900000000029
57.43523953933743;27.83751689161039;26.266284585527956;20.9672655180172;20.00000001490656;20.000000007070696;0.10000000149011612;0.10000000149011612;1.0;0.0;747.250000000029
58.24092978416172;27.808137127598286;26.299016497921798;20.972776847835064;20.000000015047874;20.00000000711782;0.10000000149011612;0.10000000149011612;1.0;0.0;747.600000000029
59.01317518130065;27.781173277234814;26.324715245630102;20.97830470699398;20.000000015190096;20.000000007165113;0.10000000149011612;0.10000000149011612;1.0;0.0;747.950000000029
59.753626179068306;27.756505700544153;26.34964734114135;20.983851967204373;20.000000015333285;20.000000007212577;0.10000000149011612;0.10000000149011612;1.0;0.0;748.3000000000291
60.46389868372984;27.734017260988594;26.37443460390608;20.989418877425464;20.000000015477497;20.00000000726027;0.16958466172218323;0.10000000149011612;1.0;0.0;748.6500000000291
57.62513998284902;27.955779730248537;26.41236727640353;20.9998303914565;20.00000001562387;20.000000007308415;0.10000000149011612;0.10000000149011612;1.0;0.0;749.0000000000291
58.45813241145919;27.924897188398802;26.44470757502586;21.005457469501778;20.000000015772514;20.00000000735696;0.10000000149011612;0.10000000149011612;1.0;0.0;749.3500000000291
59.25628440214018;27.896509761713048;26.47044707018921;21.011101294593118;20.000000015922183;20.00000000740573;0.10000000149011612;0.10000000149011612;1.0;0.0;749.7000000000291
60.02135766432235;27.87049074184233;26.495476329297503;21.01676454068081;20.000000016072875;20.000000007454673;0.10320377349853516;0.10000000149011612;1.0;0.0;750.0500000000292
60.501474629894005;27.880501242925163;26.52073458025376;21.022595713303872;20.000000016224533;20.000000007503843;0.17522144317626953;0.10000000149011612;1.0;0.0;750.4000000000292
57.50721681012607;28.103546688655968;26.560365469504177;21.033658435978907;20.000000016378692;20.000000007553467;0.10000000149011612;0.10000000149011612;1.0;0.0;750.7500000000292
58.38323784892697;28.069641939302358;26.593513926339142;21.039403855712237;20.000000016535353;20.000000007603603;0.10000000149011612;0.10000000149011612;1.0;0.0;751.1000000000292
59.22226613815627;28.038385679185524;26.61947875740458;21.045165840097354;20.000000016693036;20.00000000765391;0.10000000149011612;0.10000000149011612;1.0;0.0;751.4500000000293
60.02617201776167;28.009643332205997;26.64468968836661;21.050947284322888;20.000000016851743;20.000000007704443;0.10392589867115021;0.10000000149011612;1.0;0.0;751.8000000000293
60.48512066585022;28.02549397480857;26.67022259144005;21.05693508711272;20.00000001701153;20.000000007755148;0.17276781797409058;0.10000000149011612;1.0;0.0;752.1500000000293
57.612765029667116;28.2498161793809;26.70969951168263;21.068034569533836;20.00000001717376;20.000000007806307;0.10000000149011612;0.10000000149011612;1.0;0.0;752.5000000000293
58.520630075892825;28.21295379780537;26.7428109537276;21.073897817435636;20.00000001733855;20.000000007857977;0.10000000149011612;0.10000000149011612;1.0;0.0;752.8500000000294
59.38991622543239;28.178889532424535;26.768924097642525;21.07977777427766;20.00000001750442;20.00000000790982;0.10000000149011612;0.10000000149011612;1.0;0.0;753.2000000000294
60.22257258169361;28.147481223673537;26.794299050422524;21.085677251174673;20.00000001767131;20.00000000796183;0.13338585197925568;0.10000000149011612;1.0;0.0;753.5500000000294
58.78480236912071;28.372678343045493;26.825011428633502;21.09372774329387;20.00000001783974;20.000000008014183;0.10000000149011612;0.10000000149011612;1.0;0.0;753.9000000000294
59.663046615368955;28.333140059685945;26.85362017383875;21.09967579506059;20.0000000180097;20.000000008066763;0.10000000149011612;0.10000000149011612;1.0;0.0;754.2500000000294
60.50426332553201;28.296531538814463;26.879354095880274;21.10564232327812;20.0000000181808;20.000000008119628;0.17563971877098083;0.10000000149011612;1.0;0.0;754.6000000000295
57.587454511937835;28.521390460948112;26.919802852125827;21.117286849528284;20.000000018354513;20.00000000817289;0.10000000149011612;0.10000000149011612;1.0;0.0;754.9500000000295
58.5489112526779;28.476927644196223;26.953666564579862;21.123316212799864;20.00000001853101;20.00000000822672;0.10000000149011612;0.10000000149011612;1.0;0.0;755.3000000000295
59.46911307899114;28.435647517756763;26.98021783965976;21.129362410045474;20.00000001870859;20.000000008280722;0.10000000149011612;0.10000000149011612;1.0;0.0;755.6500000000295
60.35013894399253;28.397388739674625;27.00598242174516;21.13542833924248;20.00000001888725;20.000000008334894;0.15252093970775604;0.10000000149011612;1.0;0.0;756.0000000000296
58.269546177603104;28.623467589844495;27.041559377862768;21.145344202779995;20.000000019068068;20.000000008389463;0.10000000149011612;0.10000000149011612;1.0;0.0;756.3500000000296
59.226409938204085;28.577371938976967;27.072990606691576;21.15146587144352;20.000000019250933;20.00000000844443;0.10000000149011612;0.10000000149011612;1.0;0.0;756.7000000000296
60.142279650173066;28.534541555386056;27.099402399110318;21.157605346402363;20.000000019434992;20.00000000849957;0.12134208530187607;0.10000000149011612;1.0;0.0;757.0500000000296
59.36049476512443;28.72563141163306;27.128309345226512;21.165001225053118;20.000000019620416;20.00000000855499;0.10000000149011612;0.10000000149011612;1.0;0.0;757.4000000000296
60.28456719852585;28.67699419835725;27.156003845002488;21.171185691198104;20.000000019807317;20.00000000861064;0.14268532395362854;0.10000000149011612;1.0;0.0;757.7500000000297
58.59655869834256;28.901875212067125;27.1898365326893;21.1804407298564;20.000000019996037;20.000000008666632;0.10000000149011612;0.10000000149011612;1.0;0.0;758.1000000000297
59.57444946481894;28.845986867101715;27.220384380540224;21.186677050581807;20.00000002018669;20.000000008722964;0.10000000149011612;0.10000000149011612;1.0;0.0;758.4500000000297
60.510325125437475;28.793861628552406;27.24695832520007;21.192931810545645;20.000000020378536;20.000000008779466;0.17654895782470703;0.10000000149011612;1.0;0.0;758.8000000000297
57.65554192394586;29.018936887953146;27.288913782304917;21.205213643048296;20.00000002057334;20.00000000883648;0.10000000149011612;0.10000000149011612;1.0;0.0;759.1500000000298
58.70384628251486;28.959729932860512;27.323785805172236;21.211532863924617;20.000000020771154;20.000000008894062;0.10000000149011612;0.10000000149011612;1.0;0.0;759.5000000000298
59.70655786794339;28.904459946077452;27.351035954495842;21.217869260238388;20.000000020970106;20.000000008951815;0.10000000149011612;0.10000000149011612;1.0;0.0;759.8500000000298
60.66597194205417;28.852928385441487;27.3774869788175;21.224225789805985;20.000000021170308;20.00000000900974;0.19989603757858276;0.10000000149011612;1.0;0.0;760.2000000000298
57.07077436977693;29.079954870298934;27.425231637763716;21.238666432488344;20.000000021374376;20.000000009068344;0.10000000149011612;0.10000000149011612;1.0;0.0;760.5500000000299
58.179043837242034;29.021212592524932;27.462763305674002;21.245095165973794;20.000000021582423;20.000000009127632;0.10000000149011612;0.10000000149011612;1.0;0.0;760.9000000000299
59.23869274254969;28.966388053237722;27.490328229783188;21.25154018257058;20.000000021791664;20.00000000918709;0.10000000149011612;0.10000000149011612;1.0;0.0;761.2500000000299
60.25217869390195;28.91528274213448;27.51689588472516;21.258005227141894;20.000000022002155;20.000000009246776;0.13782672584056854;0.10000000149011612;1.0;0.0;761.6000000000299
58.826966484598984;29.144141297930446;27.55007096736955;21.267234871578808;20.000000022214522;20.000000009306802;0.10000000149011612;0.10000000149011612;1.0;0.0;761.95000000003
59.87651840938872;29.085709446715725;27.5804125689761;21.273751258125344;20.00000002242888;20.000000009367113;0.10000000149011612;0.10000000149011612;1.0;0.0;762.30000000003
60.88044342500427;29.031180049224417;27.60718232543428;21.280286272837998;20.000000022644485;20.00000000942765;0.2320665419101715;0.10000000149011612;1.0;0.0;762.65000000003
56.38584072035866;29.26026568788609;27.66203297385016;21.29765343976669;20.00000002286538;20.000000009489042;0.10000000149011612;0.10000000149011612;1.0;0.0;763.00000000003
57.58203480644579;29.1985770049493;27.702491954693528;21.304269010020676;20.00000002309173;20.000000009551286;0.10000000149011612;0.10000000149011612;1.0;0.0;763.35000000003
