y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
58.72522514756349;29.14095813442941;27.730421658532123;21.31089980591628;20.00000002331933;20.000000009613757;0.10000000149011612;0.10000000149011612;1.0;0.0;763.7000000000301
59.81805143989243;29.087205702015524;27.757138001887256;21.317550449164912;20.000000023548182;20.000000009676455;0.10000000149011612;0.10000000149011612;1.0;0.0;764.0500000000301
60.863066590760354;29.037123027434006;27.783603196241415;21.324221281826453;20.000000023778398;20.000000009739324;0.22946015000343323;0.10000000149011612;1.0;0.0;764.4000000000301
56.48195299759209;29.26978509649473;27.837873145095443;21.341748127976757;20.000000024014014;20.000000009803045;0.10000000149011612;0.10000000149011612;1.0;0.0;764.7500000000301
57.711453938993145;29.212135456586907;27.878019976185612;21.348498352818865;20.00000002425503;20.00000000986762;0.10000000149011612;0.10000000149011612;1.0;0.0;765.1000000000301
58.886285803617284;29.158354212280926;27.905789319614996;21.3552635726752;20.00000002449741;20.00000000993242;0.10000000149011612;0.10000000149011612;1.0;0.0;765.4500000000302
60.00917063960031;29.108247913563957;27.932335488714557;21.362048329666777;20.000000024741155;20.000000009997393;0.10137557983398438;0.10000000149011612;1.0;0.0;765.8000000000302
60.97510133322521;29.078010068046524;27.958786762855993;21.368927927984203;20.000000024986207;20.000000010062593;0.2462652027606964;0.10000000149011612;1.0;0.0;766.1500000000302
56.164791003373296;29.313623860931784;28.016316268071193;21.388107727173463;20.00000002523757;20.00000001012876;0.10000000149011612;0.10000000149011612;1.0;0.0;766.5000000000302
57.448705834608404;29.25826848784118;28.057631371973457;21.394995193552518;20.000000025495297;20.00000001019589;0.10000000149011612;0.10000000149011612;1.0;0.0;766.8500000000303
58.67520161182921;29.20666987786592;28.085399766210116;21.401896971926192;20.000000025754446;20.000000010263193;0.10000000149011612;0.10000000149011612;1.0;0.0;767.2000000000303
59.84715146608892;29.158639062003544;28.11185946696662;21.408818000096005;20.000000026014902;20.00000001033078;0.10000000149011612;0.10000000149011612;1.0;0.0;767.5500000000303
60.96732034685448;29.11399419614287;28.13806184257419;21.4157586596815;20.00000002627678;20.00000001039848;0.24509790539741516;0.10000000149011612;1.0;0.0;767.9000000000303
56.230697024224696;29.352609197304957;28.195018536707494;21.435224582035744;20.00000002654508;20.000000010467204;0.10000000149011612;0.10000000149011612;1.0;0.0;768.2500000000304
57.54969980022878;29.29981677822377;28.236099599620502;21.442246687824763;20.000000026819862;20.000000010536837;0.10000000149011612;0.10000000149011612;1.0;0.0;768.6000000000304
58.80952555015051;29.250654224639163;28.263772908453916;21.449282910794864;20.000000027096064;20.000000010606698;0.10000000149011612;0.10000000149011612;1.0;0.0;768.9500000000304
60.0131343526196;29.20493883923956;28.290137133673397;21.456338144816527;20.000000027373687;20.000000010676786;0.10197009891271591;0.10000000149011612;1.0;0.0;769.3000000000304
61.00891526302877;29.1861517326858;28.31648405346175;21.46352497782641;20.00000002765279;20.000000010747044;0.2513372302055359;0.10000000149011612;1.0;0.0;769.6500000000304
56.14037266670829;29.427109215401913;28.37475760718769;21.48386750557296;20.000000027938825;20.000000010818326;0.10000000149011612;0.10000000149011612;1.0;0.0;770.0000000000305
57.50250344264714;29.375066808572797;28.416307351392845;21.49102476780405;20.00000002823191;20.000000010890574;0.10000000149011612;0.10000000149011612;1.0;0.0;770.3500000000305
58.80328815103951;29.326619530897972;28.444006269395572;21.498195838572883;20.000000028526415;20.00000001096305;0.10000000149011612;0.10000000149011612;1.0;0.0;770.7000000000305
60.045796520698275;29.281586214019512;28.470370871996465;21.505385766937252;20.0000000288224;20.000000011035752;0.10686931759119034;0.10000000149011612;1.0;0.0;771.0500000000305
60.685125739178545;29.324355610210546;28.497374366632698;21.51301063771598;20.000000029119974;20.000000011108625;0.20276908576488495;0.10000000149011612;1.0;0.0;771.4000000000306
57.25693615428827;29.566419711383787;28.545808022211588;21.52963920451998;20.000000029422495;20.000000011182237;0.10000000149011612;0.10000000149011612;1.0;0.0;771.7500000000306
58.60107144041996;29.511794251503545;28.58327534697588;21.536918818123297;20.000000029729904;20.00000001125653;0.10000000149011612;0.10000000149011612;1.0;0.0;772.1000000000306
59.88476315899419;29.460897786457338;28.610609402195735;21.544213478401844;20.00000003003879;20.000000011330997;0.10000000149011612;0.10000000149011612;1.0;0.0;772.4500000000306
61.1110569188977;29.413541039076847;28.636915809009963;21.55152699614223;20.000000030349156;20.00000001140569;0.26665857434272766;0.10000000149011612;1.0;0.0;772.8000000000306
55.89453127854949;29.656927393314902;28.698749013401823;21.573828560058075;20.00000003066782;20.000000011481518;0.10000000149011612;0.10000000149011612;1.0;0.0;773.1500000000307
57.338763195328454;29.60131335318232;28.74183530702925;21.581228076010973;20.000000030994784;20.000000011558427;0.10000000149011612;0.10000000149011612;1.0;0.0;773.5000000000307
58.71751309318779;29.549481511547924;28.769854248916715;21.588641002825682;20.00000003132328;20.000000011635564;0.10000000149011612;0.10000000149011612;1.0;0.0;773.8500000000307
60.03406061880446;29.501240911977334;28.79647743732886;21.596072770908336;20.00000003165337;20.000000011712928;0.10510921478271484;0.10000000149011612;1.0;0.0;774.2000000000307
60.88648392574828;29.520240070979924;28.82350205651636;21.60383864085901;20.00000003198511;20.00000001179052;0.23297232389450073;0.10000000149011612;1.0;0.0;774.5500000000308
56.64702577867831;29.765247654874315;28.87886082509044;21.62369747167287;20.000000032323612;20.000000011868963;0.10000000149011612;0.10000000149011612;1.0;0.0;774.9000000000308
58.091916428643344;29.708649482266026;28.919343783299496;21.631226666797147;20.00000003266888;20.000000011948316;0.10000000149011612;0.10000000149011612;1.0;0.0;775.2500000000308
59.47127382717065;29.655887035035335;28.947120558358506;21.63876997843414;20.00000003301568;20.000000012027897;0.10000000149011612;0.10000000149011612;1.0;0.0;775.6000000000308
60.78840821060186;29.606764905037323;28.973680581063604;21.646332052262892;20.00000003336413;20.000000012107648;0.21826094388961792;0.10000000149011612;1.0;0.0;775.9500000000309
56.99718395316722;29.853038359410334;29.025681105023068;21.665207995397225;20.00000003371872;20.000000012188195;0.10000000149011612;0.10000000149011612;1.0;0.0;776.3000000000309
58.45540771397407;29.795594196892353;29.064952011013247;21.672843426640952;20.000000034079505;20.000000012269595;0.10000000149011612;0.10000000149011612;1.0;0.0;776.6500000000309
59.84743727468964;29.742030105288222;29.09267381701852;21.680493313515342;20.000000034441882;20.00000001235111;0.10000000149011612;0.10000000149011612;1.0;0.0;777.0000000000309
61.17660935376932;29.692148732972157;29.119245242059037;21.688161899590227;20.000000034805907;20.000000012432906;0.27649134397506714;0.10000000149011612;1.0;0.0;777.350000000031
55.80164599184258;29.939746766941198;29.18382906358397;21.712397967203287;20.000000035179596;20.000000012515898;0.10000000149011612;0.10000000149011612;1.0;0.0;777.700000000031
57.351684532408;29.881514997976694;29.22795739496587;21.720154392595532;20.000000035563062;20.00000001260014;0.10000000149011612;0.10000000149011612;1.0;0.0;778.050000000031
58.830909060236365;29.82720598545251;29.25620580485122;21.727923776350337;20.000000035948176;20.000000012684552;0.10000000149011612;0.10000000149011612;1.0;0.0;778.400000000031
60.2428669555278;29.776621312207737;29.282984058335103;21.735711760253764;20.000000036334995;20.000000012769135;0.13642998039722443;0.10000000149011612;1.0;0.0;778.750000000031
59.25963516700813;30.025388762385546;29.316032447526254;21.746665210003755;20.00000003672443;20.000000012854116;0.10000000149011612;0.10000000149011612;1.0;0.0;779.1000000000311
60.66541059886208;29.96642183394829;29.34633458861964;21.754501090932365;20.000000037116422;20.00000001293938;0.19981136918067932;0.10000000149011612;1.0;0.0;779.4500000000311
57.523238727665614;30.213247928716726;29.39490563788712;21.772263260549778;20.000000037513985;20.00000001302533;0.10000000149011612;0.10000000149011612;1.0;0.0;779.8000000000311
59.03273478635265;30.14642234649625;29.432706830799077;21.780165382476127;20.00000003791712;20.000000013111958;0.10000000149011612;0.10000000149011612;1.0;0.0;780.1500000000311
60.47346138097902;30.083957462015178;29.46052536508364;21.78808250984025;20.000000038321957;20.000000013198814;0.17101916670799255;0.10000000149011612;1.0;0.0;780.5000000000312
58.308666108930424;30.330736362789423;29.502298747227883;21.803015356807748;20.000000038731002;20.000000013286126;0.10000000149011612;0.10000000149011612;1.0;0.0;780.8500000000312
59.801743980012986;30.260589725167563;29.53719333682983;21.810991632394177;20.000000039144254;20.000000013374006;0.10000000149011612;0.10000000149011612;1.0;0.0;781.2000000000312
61.22687362820881;30.194973739288343;29.56485016158308;21.818984029415333;20.000000039559268;20.000000013462056;0.2840312719345093;0.10000000149011612;1.0;0.0;781.5500000000312
55.75088925520197;30.441916601566618;29.63256743271245;21.84492441000964;20.00000003998531;20.00000001355147;0.10000000149011612;0.10000000149011612;1.0;0.0;781.9000000000312
57.39720360717877;30.368774075091324;29.678055912951777;21.853007068780187;20.000000040422606;20.000000013642136;0.10000000149011612;0.10000000149011612;1.0;0.0;782.2500000000313
58.96785246452629;30.300317347617465;29.706858655793326;21.861102669261072;20.000000040861664;20.00000001373303;0.10000000149011612;0.10000000149011612;1.0;0.0;782.6000000000313
60.46661565978172;30.236310046439826;29.734161607462227;21.869217064899544;20.0000000413026;20.000000013824092;0.16999205946922302;0.10000000149011612;1.0;0.0;782.9500000000313
58.395444974217014;30.48512887700076;29.776062847320418;21.884408500617496;20.000000041747853;20.000000013915724;0.10000000149011612;0.10000000149011612;1.0;0.0;783.3000000000313
59.93889497847749;30.413408806556845;29.81106356431434;21.89258223094447;20.000000042197485;20.000000014007867;0.10000000149011612;0.10000000149011612;1.0;0.0;783.6500000000314
61.41185151112154;30.34630316996089;29.838824901579983;21.900772002930125;20.000000042648992;20.00000001410018;0.3117774724960327;0.10000000149011612;1.0;0.0;784.0000000000314
55.24711440418207;30.595302514005994;29.912974586264795;21.92994032756843;20.000000043114255;20.000000014194086;0.10000000149011612;0.10000000149011612;1.0;0.0;784.3500000000314
56.9738515130353;30.520635450067516;29.960643162583494;21.938226483786423;20.000000043593502;20.000000014289526;0.10000000149011612;0.10000000149011612;1.0;0.0;784.7000000000314
58.62083569355747;30.45073774097915;29.98958319482;21.946524729107466;20.00000004407468;20.000000014385193;0.10000000149011612;0.10000000149011612;1.0;0.0;785.0500000000314
60.19207143019071;30.38536737343361;30.016896524809795;21.954841512888947;20.000000044557737;20.00000001448109;0.12881049513816833;0.10000000149011612;1.0;0.0;785.4000000000315
59.647175478871475;30.63566848637987;30.048757924667825;21.96563023578591;20.000000045043464;20.000000014577267;0.10000000149011612;0.10000000149011612;1.0;0.0;785.7500000000315
61.181968432257804;30.56257276678207;30.078549604802845;21.973992186756732;20.00000004553175;20.000000014673788;0.2772952914237976;0.10000000149011612;1.0;0.0;786.1000000000315
56.00551954907036;30.811685418045727;30.145221692132623;22.00047685650526;20.00000004603163;20.0000000147715;0.10000000149011612;0.10000000149011612;1.0;0.0;786.4500000000315
57.740852573804204;30.73131724836054;30.190307315853943;22.00892514161643;20.00000004654322;20.000000014870523;0.10000000149011612;0.10000000149011612;1.0;0.0;786.8000000000316
59.395975573984344;30.656011724203324;30.2190821080535;22.017386169426516;20.000000047056744;20.000000014969714;0.10000000149011612;0.10000000149011612;1.0;0.0;787.1500000000316
60.97493744479169;30.58551055356685;30.24639010256459;22.025865651085553;20.000000047572257;20.000000015069133;0.24624061584472656;0.10000000149011612;1.0;0.0;787.5000000000316
56.68692828054833;30.8368055939456;30.306033851550694;22.04972463850214;20.000000048097377;20.000000015169633;0.10000000149011612;0.10000000149011612;1.0;0.0;787.8500000000316
58.419081328077766;30.75878614457912;30.348547879269915;22.05828362187549;20.00000004863216;20.000000015271098;0.10000000149011612;0.10000000149011612;1.0;0.0;788.2000000000317
60.07118912918327;30.6857110954694;30.377028101664962;22.06685588013073;20.000000049168932;20.00000001537279;0.11067847907543182;0.10000000149011612;1.0;0.0;788.5500000000317
60.79912532705049;30.765406734793203;30.405670944545534;22.076240229789846;20.00000004970792;20.00000001547471;0.21986883878707886;0.10000000149011612;1.0;0.0;788.9000000000317
57.2802863019981;31.01608713480141;30.46033960280056;22.09783346501507;20.000000050255153;20.000000015577484;0.10000000149011612;0.10000000149011612;1.0;0.0;789.2500000000317
59.013716764705805;30.932441755955665;30.500616429631975;22.106498102057344;20.000000050810343;20.00000001568111;0.10000000149011612;0.10000000149011612;1.0;0.0;789.6000000000317
60.667048002995216;30.854026964466357;30.52895740011138;22.115176648273916;20.000000051367635;20.000000015784963;0.20005741715431213;0.10000000149011612;1.0;0.0;789.9500000000318
57.77445783486553;31.10504810527715;30.57841390836893;22.134868543862467;20.000000051931693;20.000000015889555;0.10000000149011612;0.10000000149011612;1.0;0.0;790.3000000000318
59.50638987860907;31.01952120840849;30.616870605436986;22.143613549430995;20.000000052502628;20.00000001599477;0.10000000149011612;0.10000000149011612;1.0;0.0;790.6500000000318
61.15827484458788;30.939322796452814;30.64508958062737;22.152373062776235;20.00000005307561;20.000000016100273;0.27374133467674255;0.10000000149011612;1.0;0.0;791.0000000000318
56.20526684033945;31.190805043952025;30.71123146946553;22.179755428660314;20.000000053660983;20.000000016206968;0.10000000149011612;0.10000000149011612;1.0;0.0;791.3500000000319
58.04043199723145;31.103561102822823;30.756219203927685;22.188600216196505;20.000000054258805;20.00000001631497;0.10000000149011612;0.10000000149011612;1.0;0.0;791.7000000000319
59.79032423843893;31.02173689644644;30.78506201421743;22.19745749815803;20.000000054858788;20.000000016423144;0.10000000149011612;0.10000000149011612;1.0;0.0;792.0500000000319
61.45924569481292;30.945055753341933;30.812435646651124;22.206332899288157;20.000000055460873;20.000000016531544;0.3188871145248413;0.10000000149011612;1.0;0.0;792.4000000000319
55.32500893802637;31.199001904060708;30.888737611851184;22.238641865100362;20.000000056079898;20.00000001664165;0.10000000149011612;0.10000000149011612;1.0;0.0;792.750000000032
57.236300510287265;31.11497082463569;30.937069948096735;22.247613179710584;20.00000005671592;20.000000016753347;0.10000000149011612;0.10000000149011612;1.0;0.0;793.100000000032
59.05849565976439;31.03619809406655;30.96610374494577;22.256595751785596;20.000000057354157;20.000000016865272;0.10000000149011612;0.10000000149011612;1.0;0.0;793.450000000032
60.796053888727556;30.962417126505215;30.993444734014872;22.265596145366715;20.000000057994612;20.000000016977424;0.21940821409225464;0.10000000149011612;1.0;0.0;793.800000000032
57.41442208696242;31.218449500543727;31.04713462102535;22.288158884424718;20.000000058643764;20.00000001709043;0.10000000149011612;0.10000000149011612;1.0;0.0;794.150000000032
59.25113343084786;31.13705618017923;31.087217834098112;22.297229903165885;20.00000005930167;20.000000017204286;0.10000000149011612;0.10000000149011612;1.0;0.0;794.5000000000321
61.00250256048247;31.060787010177307;31.11539561316505;22.30631425411576;20.000000059961735;20.00000001731837;0.250375360250473;0.10000000149011612;1.0;0.0;794.8500000000321
56.789517374356194;31.316953070624095;31.175689307208756;22.33228679652086;20.000000060633056;20.00000001743348;0.10000000149011612;0.10000000149011612;1.0;0.0;795.2000000000321
58.681565323054826;31.23318743843231;31.21836215308298;22.341448204779567;20.00000006131563;20.000000017549667;0.10000000149011612;0.10000000149011612;1.0;0.0;795.5500000000321
60.48544926888661;31.15467005872739;31.24675181683108;22.350622050081654;20.000000062000424;20.000000017666082;0.17281761765480042;0.10000000149011612;1.0;0.0;795.9000000000322
58.63384802956057;31.410942049178004;31.289328363446486;22.36813470280208;20.0000000626909;20.00000001778301;0.10000000149011612;0.10000000149011612;1.0;0.0;796.2500000000322
60.45585063402552;31.32503032669615;31.32458539563197;22.37736481987588;20.00000006338695;20.000000017900447;0.16837787628173828;0.10000000149011612;1.0;0.0;796.6000000000322
58.771890160139435;31.579496603065934;31.366884508377893;22.394425095670556;20.000000064088397;20.000000018018397;0.10000000149011612;0.10000000149011612;1.0;0.0;796.9500000000322
60.60258979278984;31.48665399178668;31.401807914470908;22.40370726458565;20.000000064795245;20.00000001813686;0.1903882920742035;0.10000000149011612;1.0;0.0;797.3000000000322
58.204126487570136;31.73948007728268;31.44975621216173;22.42359120780884;20.000000065509084;20.000000018256003;0.10000000149011612;0.10000000149011612;1.0;0.0;797.6500000000323
60.07936614489887;31.64013908920873;31.48739002190348;22.432932556276512;20.000000066229973;20.000000018375772;0.11190471798181534;0.10000000149011612;1.0;0.0;798.0000000000323
60.92798186267629;31.724186811364916;31.51742141102983;22.443261532869712;20.000000066953476;20.00000001849577;0.23919734358787537;0.10000000149011612;1.0;0.0;798.3500000000323
57.113686113136225;31.974638798516253;31.577681296532205;22.46882612434706;20.00000006768829;20.000000018616788;0.10000000149011612;0.10000000149011612;1.0;0.0;798.7000000000323
59.06782437770346;31.86578518869419;31.62037924290297;22.47825976434075;20.000000068434247;20.00000001873883;0.10000000149011612;0.10000000149011612;1.0;0.0;799.0500000000324
60.930642111316956;31.763459218349396;31.649407744586938;22.487706552171517;20.00000006918259;20.0000000188611;0.2395961582660675;0.10000000149011612;1.0;0.0;799.4000000000324
57.13281127903804;32.014986048108824;31.709276077371214;22.513555515996757;20.000000069942246;20.000000018984395;0.10000000149011612;0.10000000149011612;1.0;0.0;799.7500000000324
59.10954279616527;31.90670594591694;31.75211018416934;22.52307844324713;20.000000070713327;20.000000019108654;0.10000000149011612;0.10000000149011612;1.0;0.0;800.1000000000324
60.9938018919774;31.80492634656224;31.78117089640847;22.532614426718965;20.000000071486795;20.000000019233198;0.2490701675415039;0.10000000149011612;1.0;0.0;800.4500000000324
56.963363146407175;32.057478499111824;31.84310630587845;22.559732342290943;20.000000072272712;20.000000019358822;0.10000000149011612;0.10000000149011612;1.0;0.0;800.8000000000325
58.972260245492976;31.949661016451955;31.886636261579724;22.569346200563075;20.00000007307102;20.00000001948547;0.10000000149011612;0.10000000149011612;1.0;0.0;801.1500000000325
60.887044476439485;31.8483230773611;31.915663719920417;22.578972671102747;20.00000007387183;20.0000000196124;0.2330564558506012;0.10000000149011612;1.0;0.0;801.5000000000325
57.32436738495227;32.101825225473874;31.97372527215822;22.60459370454737;20.000000074683726;20.00000001974024;0.10000000149011612;0.10000000149011612;1.0;0.0;801.8500000000325
59.33847656964349;31.994374456528647;32.01572790703921;22.61429330861216;20.00000007550682;20.00000001986905;0.10000000149011612;0.10000000149011612;1.0;0.0;802.2000000000326
61.25820648490151;31.893385467267194;32.04452169765665;22.624005728882878;20.000000076332356;20.000000019998083;0.28873080015182495;0.10000000149011612;1.0;0.0;802.5500000000326
56.207175931125846;32.14785618738671;32.11489837403519;22.6560004770476;20.00000007717466;20.000000020128596;0.10000000149011612;0.10000000149011612;1.0;0.0;802.9000000000326
58.30157943971625;32.04068388733407;32.16136246075092;22.665798601208735;20.00000007803385;20.000000020260472;0.10000000149011612;0.10000000149011612;1.0;0.0;803.2500000000326
60.2975079236129;31.93996464029152;32.1904115278831;22.675607985767613;20.00000007889554;20.000000020392577;0.14462623000144958;0.10000000149011612;1.0;0.0;803.6000000000327
59.61048235810824;32.19518298266718;32.22674736001039;22.690526884789335;20.000000079761662;20.00000002052502;0.10000000149011612;0.10000000149011612;1.0;0.0;803.9500000000327
61.55558608987178;32.08821977216883;32.25903698644515;22.700383160619026;20.00000008063222;20.00000002065792;0.3333381414413452;0.10000000149011612;1.0;0.0;804.3000000000327
55.36526627779375;32.34210462863109;32.340030267440454;22.73784679966417;20.0000000815254;20.00000002079264;0.10000000149011612;0.10000000149011612;1.0;0.0;804.6500000000327
57.54163692588196;32.229283939687775;32.38993824694535;22.747796782506953;20.000000082441375;20.000000020929235;0.10000000149011612;0.10000000149011612;1.0;0.0;805.0000000000327
59.615358653432736;32.12320889804232;32.41930402095346;22.757756990843802;20.000000083359964;20.000000021066;0.10000000149011612;0.10000000149011612;1.0;0.0;805.3500000000328
61.59161389532153;32.02353408751242;32.44694456306752;22.767734314227425;20.00000008428117;20.000000021202993;0.33874204754829407;0.10000000149011612;1.0;0.0;805.7000000000328
55.29910931787998;32.280778306013815;32.528530533820344;22.806275469956347;20.00000008522636;20.000000021341975;0.10000000149011612;0.10000000149011612;1.0;0.0;806.0500000000328
57.51021607059744;32.17470129541846;32.578564911733906;22.816348808142322;20.000000086195655;20.000000021482776;0.10000000149011612;0.10000000149011612;1.0;0.0;806.4000000000328
59.61689959093462;32.075030088325946;32.60772993431556;22.826431890884407;20.000000087167678;20.000000021623862;0.10000000149011612;0.10000000149011612;1.0;0.0;806.7500000000329
61.62443253529773;31.981436241868096;32.6351256458064;22.836531683110138;20.000000088142258;20.000000021765118;0.3436647355556488;0.10000000149011612;1.0;0.0;807.1000000000329
55.24327371112463;32.24160266915834;32.71693360304755;22.876104841398046;20.000000089142077;20.00000002190842;0.10000000149011612;0.10000000149011612;1.0;0.0;807.4500000000329
57.488529738311684;32.14114567183725;32.76689933382386;22.886299748371357;20.000000090167248;20.000000022053598;0.10000000149011612;0.10000000149011612;1.0;0.0;807.8000000000329
59.627659049727924;32.04680910027247;32.79583238585428;22.896503919685188;20.000000091195147;20.000000022199004;0.10000000149011612;0.10000000149011612;1.0;0.0;808.150000000033
61.665978214591235;31.95828120267521;32.82298098013257;22.90672440055573;20.00000009222566;20.000000022344636;0.3498966097831726;0.10000000149011612;1.0;0.0;808.500000000033
55.16283968686071;32.220998832565215;32.905427906762384;22.947488862258695;20.000000093282893;20.000000022492316;0.10000000149011612;0.10000000149011612;1.0;0.0;808.850000000033
57.44350923208867;32.12521448971023;32.95548840099764;22.957804088733496;20.000000094366953;20.000000022641927;0.10000000149011612;0.10000000149011612;1.0;0.0;809.200000000033
59.61624346127485;32.03531568683974;32.984288654755915;22.96812816783205;20.000000095453743;20.000000022791824;0.10000000149011612;0.10000000149011612;1.0;0.0;809.550000000033
61.6864471207752;31.95100242337179;33.01126049574282;22.978468228804843;20.00000009654326;20.00000002294189;0.3529670536518097;0.10000000149011612;1.0;0.0;809.9000000000331
55.14467821614119;32.21594786162291;33.093887886045025;23.020065147733987;20.000000097660575;20.00000002309406;0.10000000149011612;0.10000000149011612;1.0;0.0;810.2500000000331
57.45757029033331;32.12404392026713;33.14395428465701;23.030499257693123;20.000000098805913;20.00000002324822;0.10000000149011612;0.10000000149011612;1.0;0.0;810.6000000000331
59.660876770272466;32.03783075447848;33.17264617182599;23.040941924199274;20.00000009995398;20.000000023402606;0.10000000149011612;0.10000000149011612;1.0;0.0;810.9500000000331
61.760085407654856;31.957017944270433;33.19950271283676;23.05140032472616;20.00000010110483;20.00000002355722;0.3640128970146179;0.10000000149011612;1.0;0.0;811.3000000000332
54.97349229580908;32.223928009149176;33.284317115603244;23.094783203166912;20.00000010228598;20.000000023713994;0.10000000149011612;0.10000000149011612;1.0;0.0;811.6500000000332
57.32635911412882;32.13523941925155;33.33502622716651;23.1053369058439;20.000000103497655;20.00000002387293;0.10000000149011612;0.10000000149011612;1.0;0.0;812.0000000000332
59.56758293256411;32.05208151661839;33.36369074116965;23.11589876442946;20.00000010471217;20.00000002403209;0.10000000149011612;0.10000000149011612;1.0;0.0;812.3500000000332
61.702769422832546;31.974170998756392;33.39049947031219;23.126476157515867;20.000000105929473;20.00000002419148;0.3554155230522156;0.10000000149011612;1.0;0.0;812.7000000000332
55.181265579202886;32.242781585998955;33.47311041609777;23.169312397977023;20.000000107176447;20.000000024352914;0.10000000149011612;0.10000000149011612;1.0;0.0;813.0500000000333
57.554788700617166;32.15675422643017;33.52311150691571;23.179982314421352;20.000000108453435;20.000000024516396;0.10000000149011612;0.10000000149011612;1.0;0.0;813.4000000000333
59.815615894927305;32.07612337430493;33.55166998502267;23.190660360247648;20.00000010973332;20.000000024680162;0.10000000149011612;0.10000000149011612;1.0;0.0;813.7500000000333
61.969390371844554;32.000613045596936;33.57838456017544;23.201353744245807;20.000000111015993;20.0000000248441;0.39540860056877136;0.10000000149011612;1.0;0.0;814.1000000000333
54.46253965119274;32.27078968445585;33.66999668546623;23.249524057536973;20.00000011233618;20.000000025010593;0.10000000149011612;0.10000000149011612;1.0;0.0;814.4500000000334
56.90378253465212;32.18695402071705;33.72271770383168;23.26031743099503;20.000000113694398;20.000000025179645;0.10000000149011612;0.10000000149011612;1.0;0.0;814.8000000000334
59.228855485462816;32.108408212497295;33.75142396398712;23.271118048066853;20.000000115055457;20.000000025348868;0.10000000149011612;0.10000000149011612;1.0;0.0;815.1500000000334
61.44359864030355;32.03488039080355;33.77816526443621;23.281933841075954;20.00000011641947;20.000000025518318;0.3165399432182312;0.10000000149011612;1.0;0.0;815.5000000000334
56.02185101969167;32.306275677910094;33.85172489103053;23.32094527594353;20.00000011780861;20.000000025689474;0.10000000149011612;0.10000000149011612;1.0;0.0;815.8500000000334
58.41502304321028;32.224247325677936;33.89878255274846;23.33184379585873;20.000000119223103;20.00000002586222;0.10000000149011612;0.10000000149011612;1.0;0.0;816.2000000000335
60.69441669872805;32.14741655657065;33.92699860954838;23.342750867525695;20.00000012064055;20.000000026035252;0.20416240394115448;0.10000000149011612;1.0;0.0;816.5500000000335
58.36054250153762;32.41812914716883;33.976099174198566;23.368033119117342;20.00000012206914;20.000000026209023;0.10000000149011612;0.10000000149011612;1.0;0.0;816.9000000000335
60.658173707309174;32.33298996402033;34.013999442373006;23.378997523956514;20.000000123508983;20.000000026383475;0.1987258791923523;0.10000000149011612;1.0;0.0;817.2500000000335
58.51085123984484;32.601352002978786;34.062951089683565;23.403645114642416;20.000000124959456;20.000000026558723;0.10000000149011612;0.10000000149011612;1.0;0.0;817.6000000000336
60.81630844039188;32.508441238684895;34.10053182049319;23.41466157333258;20.00000012642073;20.000000026734654;0.22244605422019958;0.10000000149011612;1.0;0.0;817.9500000000336
57.987110884895856;32.77464621677302;34.155248344734446;23.442617472532504;20.000000127895476;20.000000026911493;0.10000000149011612;0.10000000149011612;1.0;0.0;818.3000000000336
60.33462670926838;32.67446488591008;34.19538082869485;23.45369240450208;20.000000129383864;20.000000027089186;0.15019378066062927;0.10000000149011612;1.0;0.0;818.6500000000336
59.824703237299104;32.938591132444344;34.23350669403925;23.471380864981427;20.000000130878334;20.000000027267333;0.10000000149011612;0.10000000149011612;1.0;0.0;819.0000000000337
62.09427014078216;32.831608143367816;34.26615126511871;23.482495144290056;20.000000132378887;20.00000002744588;0.4141402840614319;0.10000000149011612;1.0;0.0;819.3500000000337
54.27888726644068;33.09414156877142;34.365873182965515;23.534916418692546;20.00000013392514;20.000000027627323;0.10000000149011612;0.10000000149011612;1.0;0.0;819.7000000000337
56.84557260488134;32.98078001170245;34.42129974182717;23.546134464450063;20.00000013551795;20.000000027811552;0.10000000149011612;0.10000000149011612;1.0;0.0;820.0500000000337
59.289575024780106;32.87420861932901;34.45093562089818;23.557359818268708;20.00000013711383;20.00000002799601;0.10000000149011612;0.10000000149011612;1.0;0.0;820.4000000000337
61.617043243821;32.774075342867434;34.47855442716627;23.56860079970869;20.00000013871295;20.00000002818075;0.342556357383728;0.10000000149011612;1.0;0.0;820.7500000000338
55.67327955105395;33.039244188000794;34.56074158358717;23.612467219430073;20.000000140344753;20.00000002836748;0.10000000149011612;0.10000000149011612;1.0;0.0;821.1000000000338
58.19963085246809;32.932208528344916;34.610795596231924;23.623798120945082;20.00000014200947;20.0000000285562;0.10000000149011612;0.10000000149011612;1.0;0.0;821.4500000000338
60.60521430364213;32.83162704861013;34.63975671417097;23.635137152615243;20.00000014367737;20.00000002874515;0.19078198075294495;0.10000000149011612;1.0;0.0;821.8000000000338
58.82777292846737;33.09683921741606;34.68682970742333;23.659466514354108;20.000000145355955;20.000000028934778;0.10000000149011612;0.10000000149011612;1.0;0.0;822.1500000000339
61.21641547016759;32.98934221921331;34.72399943394868;23.670859821460454;20.000000147045284;20.000000029125033;0.28246229887008667;0.10000000149011612;1.0;0.0;822.5000000000339
56.8990721519458;33.252630939837275;34.79238710981679;23.707522177053704;20.000000148757636;20.00000002931671;0.10000000149011612;0.10000000149011612;1.0;0.0;822.8500000000339
59.40063600930159;33.13865041897549;34.83763855857825;23.718986353943308;20.000000150493065;20.00000002950975;0.10000000149011612;0.10000000149011612;1.0;0.0;823.2000000000339
61.7825458180389;33.0314610139024;34.866155375189464;23.730459723634624;20.000000152231678;20.000000029703074;0.3673820197582245;0.10000000149011612;1.0;0.0;823.550000000034
55.28564872272955;33.295234354585375;34.95321740248494;23.778458241420026;20.00000015400917;20.000000029898615;0.10000000149011612;0.10000000149011612;1.0;0.0;823.900000000034
57.89141026029557;33.18150012709788;35.00471995919679;23.790023522558158;20.00000015582583;20.000000030096487;0.10000000149011612;0.10000000149011612;1.0;0.0;824.250000000034
60.372168256751706;33.07453980750813;35.03367355282933;23.801596106885313;20.00000015764573;20.00000003029453;0.1558254212141037;0.10000000149011612;1.0;0.0;824.600000000034
59.815812182711966;33.33839734629544;35.07210333965088;23.82098538877034;20.00000015947279;20.000000030493027;0.10000000149011612;0.10000000149011612;1.0;0.0;824.950000000034
62.21337742113133;33.22484186630777;35.10522142973991;23.832601980920344;20.00000016130707;20.00000003069198;0.4320068061351776;0.10000000149011612;1.0;0.0;825.3000000000341
54.14388793463951;33.48703929519888;35.20803514231392;23.889727378459952;20.000000163196205;20.000000030894114;0.10000000149011612;0.10000000149011612;1.0;0.0;825.6500000000341
56.84421376952554;33.36730299092795;35.26396915284846;23.901446054242683;20.00000016514099;20.000000031099262;0.10000000149011612;0.10000000149011612;1.0;0.0;826.0000000000341
59.414639648480204;33.25463568701241;35.29327137110704;23.91317080183711;20.000000167089127;20.000000031304637;0.10000000149011612;0.10000000149011612;1.0;0.0;826.3500000000341
61.861681669304176;33.1486710307442;35.320467781837465;23.92491017458684;20.000000169040504;20.00000003151024;0.3792524039745331;0.10000000149011612;1.0;0.0;826.7000000000342
55.160951015094554;33.413420369247035;35.40970748844086;23.975597997925036;20.00000017103571;20.0000000317184;0.10000000149011612;0.10000000149011612;1.0;0.0;827.0500000000342
57.83849842046624;33.30072342437484;35.461671887440446;23.9874299590918;20.000000173074966;20.000000031928835;0.10000000149011612;0.10000000149011612;1.0;0.0;827.4000000000342
60.38717422658823;33.19472691786842;35.49040910586859;23.999268450227476;20.00000017511752;20.000000032139496;0.15807589888572693;0.10000000149011612;1.0;0.0;827.7500000000342
59.83111364071112;33.45932308653943;35.52895477283886;24.01946743280911;20.00000017716775;20.00000003235067;0.10000000149011612;0.10000000149011612;1.0;0.0;828.1000000000342
62.292703907507075;33.34657073925837;35.56199578411076;24.031348954205498;20.000000179225708;20.000000032562298;0.4439058005809784;0.10000000149011612;1.0;0.0;828.4500000000343
54.03293614622959;33.60939362628301;35.66640176557581;24.09136885012441;20.000000181344717;20.000000032777223;0.10000000149011612;0.10000000149011612;1.0;0.0;828.8000000000343
56.803322262576785;33.49031585497505;35.722648285730486;24.103351284904193;20.000000183525685;20.000000032995388;0.10000000149011612;0.10000000149011612;1.0;0.0;829.1500000000343
59.44003272866752;33.37825489437216;35.751713888503104;24.11533906465678;20.00000018570995;20.00000003321378;0.10000000149011612;0.10000000149011612;1.0;0.0;829.5000000000343
61.94977439320127;33.27284695224;35.77865965134248;24.127340921749123;20.000000187897513;20.0000000334324;0.39246633648872375;0.10000000149011612;1.0;0.0;829.8500000000344
55.01528706795801;33.53796256953308;35.87005188683986;24.18095247507614;20.00000019013453;20.000000033653635;0.10000000149011612;0.10000000149011612;1.0;0.0;830.2000000000344
57.763795132471444;33.42570842015817;35.92252474414602;24.193046748269012;20.000000192421282;20.000000033877427;0.10000000149011612;0.10000000149011612;1.0;0.0;830.5500000000344
60.3796615857558;33.32011242449806;35.951122304901844;24.205146838069368;20.000000194711333;20.00000003410139;0.1569492369890213;0.10000000149011612;1.0;0.0;830.9000000000344
59.93709894984045;33.58487239746432;35.9890982142897;24.225602641748253;20.000000197009285;20.000000034325865;0.10000000149011612;0.10000000149011612;1.0;0.0;831.2500000000344
62.45628356330951;33.472423506844905;36.02177119633791;24.237744149138678;20.00000019931514;20.000000034550737;0.46844249963760376;0.10000000149011612;1.0;0.0;831.6000000000345
53.702602860770014;33.735346217602284;36.13119107303396;24.302453036001282;20.000000201692785;20.00000003477936;0.10000000149011612;0.10000000149011612;1.0;0.0;831.9500000000345
56.552399311710474;33.61648604782738;36.188731830855204;24.31469743683698;20.000000204143305;20.000000035011567;0.10000000149011612;0.10000000149011612;1.0;0.0;832.3000000000345
59.26427484411789;33.50461708595759;36.21771203598229;24.326946382826065;20.00000020659718;20.000000035243943;0.10000000149011612;0.10000000149011612;1.0;0.0;832.6500000000345
61.84515385850216;33.3993765722073;36.24452973533704;24.339208969473646;20.000000209054463;20.000000035476546;0.37677305936813354;0.10000000149011612;1.0;0.0;833.0000000000346
55.405279300687425;33.664307270225436;36.33171032761845;24.39178674430059;20.000000211560007;20.00000003571165;0.10000000149011612;0.10000000149011612;1.0;0.0;833.3500000000346
58.19584005906029;33.55215397338486;36.38288883312333;24.404136440893126;20.00000021411398;20.00000003594903;0.10000000149011612;0.10000000149011612;1.0;0.0;833.7000000000346
60.851361196156404;33.44664101662863;36.411223293697674;24.4164918077102;20.000000216671367;20.000000036186634;0.22770404815673828;0.10000000149011612;1.0;0.0;834.0500000000346
58.311945823430676;33.71114845649714;36.46513879171107;24.44857097572276;20.000000219247056;20.000000036425263;0.10000000149011612;0.10000000149011612;1.0;0.0;834.4000000000347
60.97495454194973;33.598731049869116;36.504851668820095;24.460982802056037;20.000000221841162;20.000000036664744;0.24624291062355042;0.10000000149011612;1.0;0.0;834.7500000000347
57.96015236837991;33.860934650368904;36.56376950856219;24.495801142790924;20.0000002244567;20.000000036905362;0.10000000149011612;0.10000000149011612;1.0;0.0;835.1000000000347
60.65436347649012;33.7420677840376;36.60514436326048;24.508268134157674;20.00000022709378;20.000000037147004;0.1981542557477951;0.10000000149011612;1.0;0.0;835.4500000000347
58.99559349221431;34.002040269781446;36.65394663494459;24.536183591151143;20.000000229744956;20.00000003738944;0.10000000149011612;0.10000000149011612;1.0;0.0;835.8000000000347
61.65037680522494;33.877152611074905;36.691242692038145;24.54869556671298;20.00000023241023;20.00000003763256;0.34755629301071167;0.10000000149011612;1.0;0.0;836.1500000000348
56.04610060608513;34.13522334291372;36.77328392863819;24.598168095239828;20.000000235118648;20.000000037877783;0.10000000149011612;0.10000000149011612;1.0;0.0;836.5000000000348
58.86397793905155;34.004709802171135;36.82291209216601;24.610756805651647;20.000000237870438;20.000000038124995;0.10000000149011612;0.10000000149011612;1.0;0.0;836.8500000000348
61.5452218159013;33.881759599134796;36.851466335796204;24.623351866411895;20.000000240625695;20.00000003837249;0.3317834734916687;0.10000000149011612;1.0;0.0;837.2000000000348
56.37400324729066;34.14017945012199;36.92932627852673;24.670911413986005;20.00000024342114;20.000000038621977;0.10000000149011612;0.10000000149011612;1.0;0.0;837.5500000000349
59.19481304489517;34.01147097865686;36.97775544939992;24.68358388221361;20.000000246256946;20.000000038873225;0.10000000149011612;0.10000000149011612;1.0;0.0;837.9000000000349
61.878780344491474;33.890229767282904;37.00614163714141;24.69626282096158;20.00000024909616;20.000000039124757;0.3818170428276062;0.10000000149011612;1.0;0.0;838.2500000000349
55.476742921441655;34.14897680500144;37.09500589567426;24.751336723431564;20.000000251989036;20.000000039378847;0.10000000149011612;0.10000000149011612;1.0;0.0;838.6000000000349
58.362614322498644;34.02185807361707;37.14672154788968;24.76410127464402;20.000000254935912;20.000000039635324;0.10000000149011612;0.10000000149011612;1.0;0.0;838.950000000035
61.10826603438727;33.90212622936576;37.17519439657116;24.776871085592404;20.0000002578862;20.000000039892086;0.266239732503891;0.10000000149011612;1.0;0.0;839.300000000035
57.69022326391001;34.16087488297319;37.237628808896375;24.815594298204758;20.00000026086326;20.0000000401501;0.10000000149011612;0.10000000149011612;1.0;0.0;839.650000000035
60.48282129692859;34.03516594538871;37.280614894664666;24.828426810394376;20.000000263867094;20.000000040409304;0.1724233627319336;0.10000000149011612;1.0;0.0;840.000000000035
59.74438581243402;34.29169228448018;37.32336528719259;24.852807476288604;20.000000266881784;20.00000004066908;0.10000000149011612;0.10000000149011612;1.0;0.0;840.350000000035
62.44523413313527;34.1604094338299;37.357791927123856;24.865676945772577;20.000000269907332;20.00000004092948;0.46678483486175537;0.10000000149011612;1.0;0.0;840.7000000000351
54.04258833961262;34.41529191367903;37.466854370735234;24.933983547545097;20.000000273015473;20.000000041193573;0.10000000149011612;0.10000000149011612;1.0;0.0;841.0500000000351
57.04594845523252;34.27880641541003;37.52415166881724;24.946949906394423;20.000000276207288;20.00000004146125;0.10000000149011612;0.10000000149011612;1.0;0.0;841.4000000000351
59.90300451499763;34.150184602372576;37.553068695921695;24.959919997156703;20.000000279402514;20.00000004172921;0.10000000149011612;0.10000000149011612;1.0;0.0;841.7500000000351
62.62110328455219;34.029019471786285;37.57977382906762;24.972902847918135;20.000000282601093;20.00000004199734;0.49316516518592834;0.10000000149011612;1.0;0.0;842.1000000000352
53.638183202562686;34.28661805987355;37.69361233735691;25.04571686035183;20.000000285894373;20.000000042269676;0.10000000149011612;0.10000000149011612;1.0;0.0;842.4500000000352
56.687273730318566;34.15958029909183;37.751994212976285;25.058802653860994;20.000000289283207;20.00000004254599;0.10000000149011612;0.10000000149011612;1.0;0.0;842.8000000000352
59.587654807281126;34.03992475740631;37.780603047331454;25.071891272253993;20.000000292675395;20.000000042822478;0.10000000149011612;0.10000000149011612;1.0;0.0;843.1500000000352
62.346797687353956;33.927268491040195;37.806935299574036;25.084992099581143;20.00000029607088;20.00000004309925;0.45201966166496277;0.10000000149011612;1.0;0.0;843.5000000000352
54.397349513489985;34.186854538347234;37.90923526702511;25.152324496159622;20.000000299547423;20.000000043379544;0.10000000149011612;0.10000000149011612;1.0;0.0;843.8500000000353
57.4327019231132;34.067769682368635;37.964364331622846;25.165517748202376;20.000000303105594;20.00000004366308;0.10000000149011612;0.10000000149011612;1.0;0.0;844.2000000000353
60.31996175237879;33.955658240911646;37.992467765613526;25.17871398348018;20.000000306666948;20.000000043946898;0.1479942351579666;0.10000000149011612;1.0;0.0;844.5500000000353
60.489816455012146;34.214516583091836;38.0273462237285;25.19937987659904;20.000000310235976;20.000000044231115;0.17347221076488495;0.10000000149011612;1.0;0.0;844.9000000000353
59.83276639886702;34.46885744124222;38.07319806326211;25.224686146797865;20.000000313821033;20.000000044516014;0.10000000149011612;0.10000000149011612;1.0;0.0;845.2500000000354
62.61621614774049;34.3374630009784;38.10737670949004;25.237942963150203;20.000000317417573;20.00000004480154;0.492432177066803;0.10000000149011612;1.0;0.0;845.6000000000354
53.77662694943956;34.59012323672766;38.22070602625291;25.312143995776808;20.000000321113703;20.000000045091213;0.10000000149011612;0.10000000149011612;1.0;0.0;845.9500000000354
56.88013270920624;34.45358257611372;38.27907298935014;25.32549712600195;20.000000324910957;20.00000004538481;0.10000000149011612;0.10000000149011612;1.0;0.0;846.3000000000354
59.831960201483525;34.324909258861226;38.30776420573886;25.338852933793646;20.000000328711508;20.00000004567869;0.10000000149011612;0.10000000149011612;1.0;0.0;846.6500000000354
62.63972990567652;34.20369573321722;38.33420877449174;25.352220804029173;20.000000332515242;20.000000045972797;0.49595925211906433;0.10000000149011612;1.0;0.0;847.0000000000355
53.76829501788097;34.458820919672746;38.447384174337856;25.427593388402897;20.000000336423227;20.00000004627111;0.10000000149011612;0.10000000149011612;1.0;0.0;847.3500000000355
56.89635377780945;34.33180332985182;38.50543322706886;25.441060230242158;20.00000034043626;20.00000004657346;0.10000000149011612;0.10000000149011612;1.0;0.0;847.7000000000355
59.87141041851669;34.21216846954417;38.53380164564567;25.454529211837325;20.00000034445236;20.00000004687604;0.10000000149011612;0.10000000149011612;1.0;0.0;848.0500000000355
62.70115189933267;34.099533200315534;38.55986287002446;25.468009701986034;20.000000348471588;20.000000047178844;0.5051729083061218;0.10000000149011612;1.0;0.0;848.4000000000356
53.66561784690509;34.356542412657575;38.67312238292516;25.545413975134466;20.00000035260075;20.000000047486026;0.10000000149011612;0.10000000149011612;1.0;0.0;848.7500000000356
56.82276978705903;34.237555203190766;38.73103337009945;25.558991332154335;20.000000356840815;20.0000000477973;0.10000000149011612;0.10000000149011612;1.0;0.0;849.1000000000356
59.82536246820115;34.12554290728906;38.75905534978551;25.57257024378913;20.000000361083835;20.00000004810886;0.10000000149011612;0.10000000149011612;1.0;0.0;849.4500000000356
62.68116394364358;34.020142789677095;38.78476859910353;25.586160183832362;20.00000036532981;20.00000004842059;0.5021745562553406;0.10000000149011612;1.0;0.0;849.8000000000357
53.76847386905848;34.278506684261686;38.89579908178473;25.663717033076807;20.000000369686518;20.00000004873658;0.10000000149011612;0.10000000149011612;1.0;0.0;850.1500000000357
56.94400037840171;34.16630212390743;38.953055012793584;25.677400574544208;20.000000374155036;20.000000049056666;0.10000000149011612;0.10000000149011612;1.0;0.0;850.5000000000357
59.963958842941736;34.06072773819665;38.9808237900815;25.691085385882104;20.000000378626396;20.00000004937698;0.10000000149011612;0.10000000149011612;1.0;0.0;850.8500000000357
62.83616780790544;33.96143816174913;39.0063009731324;25.70478087306026;20.000000383100485;20.00000004969752;0.5254249572753906;0.10000000149011612;1.0;0.0;851.2000000000357
53.43680595376742;34.22078146978242;39.121582093230074;25.786548541954403;20.000000387698663;20.00000005002272;0.10000000149011612;0.10000000149011612;1.0;0.0;851.5500000000358
56.652560298540436;34.11431377140161;39.17988446936761;25.8003391450124;20.000000392422123;20.000000050352355;0.10000000149011612;0.10000000149011612;1.0;0.0;851.9000000000358
59.71062946676386;34.014186605050895;39.2076036919384;25.814130454496535;20.000000397148256;20.00000005068216;0.10000000149011612;0.10000000149011612;1.0;0.0;852.2500000000358
62.61894087056737;33.9200690761694;39.23296482307194;25.82793216870664;20.000000401877003;20.000000051012194;0.49284130334854126;0.10000000149011612;1.0;0.0;852.6000000000358
54.030371221213784;34.1799072050934;39.34025250425975;25.905216491719557;20.000000406717504;20.000000051346433;0.10000000149011612;0.10000000149011612;1.0;0.0;852.9500000000359
57.23902207510241;34.078307939005185;39.39640364134755;25.919106749585808;20.000000411670612;20.00000005168448;0.10000000149011612;0.10000000149011612;1.0;0.0;853.3000000000359
60.29027869898994;33.98280102699022;39.423881499606296;25.932997946131422;20.00000041662628;20.000000052022756;0.14354190230369568;0.10000000149011612;1.0;0.0;853.6500000000359
60.805461803237165;34.2409052632504;39.45672377331101;25.953883673250914;20.000000421588993;20.00000005236143;0.22081927955150604;0.10000000149011612;1.0;0.0;854.0000000000359
58.96496162256591;34.494446555082334;39.51107525011196;25.98888659069837;20.000000426578424;20.000000052701182;0.10000000149011612;0.10000000149011612;1.0;0.0;854.350000000036
61.945355525906564;34.37869757438693;39.54895237240703;26.002840099390767;20.000000431590024;20.00000005304173;0.39180314540863037;0.10000000149011612;1.0;0.0;854.700000000036
55.8341885256184;34.6298739995338;39.63679764038483;26.064953903748915;20.000000436674725;20.00000005338501;0.10000000149011612;0.10000000149011612;1.0;0.0;855.050000000036
58.985032079044345;34.5081647054123;39.68758278623278;26.07897700602308;20.000000441833095;20.000000053730844;0.10000000149011612;0.10000000149011612;1.0;0.0;855.400000000036
61.981267826318344;34.39357721979877;39.715225743845394;26.09300307940839;20.000000446993965;20.00000005407685;0.3971898853778839;0.10000000149011612;1.0;0.0;855.750000000036
55.77487104578336;34.64427027368487;39.80390555079356;26.156316300005415;20.00000045223169;20.000000054425698;0.10000000149011612;0.10000000149011612;1.0;0.0;856.1000000000361
58.94550181896193;34.52368136941851;39.85509927455064;26.170417651912544;20.000000457546605;20.000000054777104;0.10000000149011612;0.10000000149011612;1.0;0.0;856.4500000000361
61.960466371673704;34.41016071224476;39.88272087855023;26.18452172304586;20.000000462863966;20.000000055128737;0.394069641828537;0.10000000149011612;1.0;0.0;856.8000000000361
55.864533398582125;34.66029629913743;39.970284371467244;26.247683962402505;20.00000046825778;20.000000055483156;0.10000000149011612;0.10000000149011612;1.0;0.0;857.1500000000361
59.0472348967204;34.54074149533318;40.02102758437587;26.261861654950394;20.000000473728505;20.000000055840133;0.10000000149011612;0.10000000149011612;1.0;0.0;857.5000000000362
62.07360670677252;34.42820549135325;40.04849186586512;26.27604189599674;20.000000479201447;20.00000005619728;0.4110412299633026;0.10000000149011612;1.0;0.0;857.8500000000362
55.60478106773144;34.67790335618582;40.139202292395964;26.342269340971825;20.00000048475863;20.00000005655744;0.10000000149011612;0.10000000149011612;1.0;0.0;858.2000000000362
