y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
58.80407514711828;34.561454283742194;40.1908133166196;26.356524489789763;20.00000049040051;20.000000056920385;0.10000000149011612;0.10000000149011612;1.0;0.0;858.5500000000362
61.816686364508826;34.456700806041795;40.218207981845126;26.370781682691927;20.00000049604455;20.0000000572835;0.3725026845932007;0.10000000149011612;1.0;0.0;858.9000000000362
56.23357860933595;34.71991010562408;40.299969008565256;26.431135719616236;20.00000050175828;20.000000057649117;0.10000000149011612;0.10000000149011612;1.0;0.0;859.2500000000363
59.285047566015464;34.624818895296585;40.34883307480277;26.445460758240756;20.00000050754187;20.000000058017008;0.10000000149011612;0.10000000149011612;1.0;0.0;859.6000000000363
62.11778120060626;34.54678571939547;40.375919148833475;26.45978832987123;20.000000513327507;20.000000058385126;0.41766735911369324;0.10000000149011612;1.0;0.0;859.9500000000363
55.30877621186562;34.84213441326216;40.466927767079596;26.52777126074602;20.00000051920199;20.000000058756314;0.10000000149011612;0.10000000149011612;1.0;0.0;860.3000000000363
58.19246177131117;34.780399611395694;40.51851552659406;26.542172286487414;20.00000052516583;20.000000059130343;0.10000000149011612;0.10000000149011612;1.0;0.0;860.6500000000364
60.846596004597245;34.73714750890605;40.54568081731344;26.556574851197354;20.00000053113149;20.000000059504544;0.22698935866355896;0.10000000149011612;1.0;0.0;861.0000000000364
58.505877410559606;35.072004899744286;40.59635459189201;26.593819653866888;20.000000537122162;20.000000059879767;0.10000000149011612;0.10000000149011612;1.0;0.0;861.3500000000364
60.97547606234775;35.04395954462137;40.63407732753791;26.608265668169793;20.000000543137844;20.000000060255843;0.24632129073143005;0.10000000149011612;1.0;0.0;861.7000000000364
58.00147875087566;35.402023367128265;40.68942876759144;26.64876709741162;20.000000549183312;20.000000060633056;0.10000000149011612;0.10000000149011612;1.0;0.0;862.0500000000364
60.3418122641948;35.38492056569771;40.72868270705476;26.663254497427204;20.00000055525868;20.00000006101135;0.15127182006835938;0.10000000149011612;1.0;0.0;862.4000000000365
59.935524192005175;35.76138517754248;40.76406226430686;26.68658619621766;20.000000561342233;20.00000006139004;0.10000000149011612;0.10000000149011612;1.0;0.0;862.7500000000365
62.057507539933;35.74795053803564;40.794235019495204;26.701097406590407;20.000000567434085;20.00000006176913;0.4086259603500366;0.10000000149011612;1.0;0.0;863.1000000000365
54.95910582469929;36.13507823196875;40.88280258639696;26.76844815136718;20.00000057361268;20.000000062151173;0.10000000149011612;0.10000000149011612;1.0;0.0;863.4500000000365
57.27180616091641;36.11518208416447;40.93364984653931;26.783027796451904;20.00000057987876;20.000000062535946;0.10000000149011612;0.10000000149011612;1.0;0.0;863.8000000000366
59.463450414841134;36.098560171526856;40.96065882677209;26.79760887327666;20.000000586146427;20.00000006292089;0.10000000149011612;0.10000000149011612;1.0;0.0;864.1500000000366
61.54851320175919;36.08366923403992;40.98561740389334;26.812199310583253;20.00000059241563;20.00000006330606;0.33227670192718506;0.10000000149011612;1.0;0.0;864.5000000000366
56.269502377175456;36.46975124579404;41.05633923157484;26.86730430085538;20.00000059874185;20.00000006369322;0.10000000149011612;0.10000000149011612;1.0;0.0;864.8500000000366
58.52704977741314;36.43667814943058;41.101286516904565;26.881952290400136;20.00000060512491;20.0000000640822;0.10000000149011612;0.10000000149011612;1.0;0.0;865.2000000000367
60.67485960935073;36.406142402639034;41.127437662646;26.896602513388984;20.000000611509336;20.00000006447135;0.20122870802879333;0.10000000149011612;1.0;0.0;865.5500000000367
58.68968492865406;36.7855677579613;41.17128982572973;26.929964361580744;20.000000617912576;20.000000064861297;0.10000000149011612;0.10000000149011612;1.0;0.0;865.9000000000367
60.8392032113012;36.73795525473258;41.20576687711264;26.94465046468605;20.00000062433452;20.000000065251925;0.22588041424751282;0.10000000149011612;1.0;0.0;866.2500000000367
58.212422332106826;37.11097788314737;41.255199241914;26.982428298681498;20.000000630781187;20.00000006564352;0.10000000149011612;0.10000000149011612;1.0;0.0;866.6000000000367
60.39620786710054;37.04747195370567;41.29180118241749;26.997149886789316;20.000000637252583;20.000000066036023;0.15943145751953125;0.10000000149011612;1.0;0.0;866.9500000000368
59.68505490965356;37.41439380692037;41.32773909204889;27.022510253540474;20.000000643733415;20.000000066428925;0.10000000149011612;0.10000000149011612;1.0;0.0;867.3000000000368
61.803847061431554;37.336100131952435;41.35800935946236;27.037255317578968;20.00000065022374;20.00000006682228;0.37057721614837646;0.10000000149011612;1.0;0.0;867.6500000000368
55.69861468945976;37.69756776480034;41.436163321093716;27.099319394958457;20.000000656786085;20.00000006721808;0.10000000149011612;0.10000000149011612;1.0;0.0;868.0000000000368
58.030166628649226;37.60551808202166;41.4835255681773;27.11412246732982;20.000000663420906;20.0000000676161;0.10000000149011612;0.10000000149011612;1.0;0.0;868.3500000000369
60.2481386156702;37.51899019568981;41.50987670314407;27.128926943112504;20.00000067005692;20.000000068014344;0.13722077012062073;0.10000000149011612;1.0;0.0;868.7000000000369
60.27403562626512;37.876076198682085;41.540319438276185;27.14986382372615;20.00000067669839;20.000000068412874;0.14110545814037323;0.10000000149011612;1.0;0.0;869.0500000000369
60.18085262304112;38.22653943584095;41.57507740249741;27.17163422640874;20.00000068335021;20.000000068811914;0.12712764739990234;0.10000000149011612;1.0;0.0;869.4000000000369
60.555966707089055;38.567068707916064;41.60773975510813;27.190487964239935;20.000000690010722;20.00000006921141;0.18339481949806213;0.10000000149011612;1.0;0.0;869.750000000037
59.174455100653574;38.90473316890905;41.65128109038301;27.220857806439597;20.000000696688858;20.000000069611588;0.10000000149011612;0.10000000149011612;1.0;0.0;870.100000000037
61.35875471726524;38.752087686121286;41.68500234762263;27.235736597089897;20.000000703382057;20.00000007001239;0.30381298065185547;0.10000000149011612;1.0;0.0;870.450000000037
56.91943171475282;39.08597117044587;41.75215382599572;27.287124126810852;20.000000710124766;20.000000070414842;0.10000000149011612;0.10000000149011612;1.0;0.0;870.800000000037
59.2282760856051;38.924722315031204;41.79611682368136;27.30205369843827;20.000000716917157;20.000000070818885;0.10000000149011612;0.10000000149011612;1.0;0.0;871.150000000037
61.42458902647081;38.77251496198596;41.82286386722876;27.316986583779737;20.00000072371074;20.000000071223155;0.3136880695819855;0.10000000149011612;1.0;0.0;871.5000000000371
56.77525327760236;39.10508742305689;41.89131358755333;27.37023897954748;20.000000730557815;20.000000071629245;0.10000000149011612;0.10000000149011612;1.0;0.0;871.8500000000371
59.10614518519378;38.944311857911316;41.935730862574076;27.385226702658315;20.000000737458265;20.000000072036983;0.10000000149011612;0.10000000149011612;1.0;0.0;872.2000000000371
61.32336221223477;38.792551312680246;41.962270376004994;27.400217170832093;20.000000744359795;20.000000072444948;0.2985040545463562;0.10000000149011612;1.0;0.0;872.5500000000371
57.065773969708744;39.12376357810763;42.02659030846763;27.45109549059373;20.0000007513093;20.000000072854505;0.10000000149011612;0.10000000149011612;1.0;0.0;872.9000000000372
59.396542112053055;38.96347006045676;42.06936227848564;27.466136707720864;20.00000075830667;20.000000073265596;0.10000000149011612;0.10000000149011612;1.0;0.0;873.2500000000372
61.613624160976826;38.812163039689324;42.09547568191351;27.48118060961366;20.000000765304947;20.000000073676915;0.3420436680316925;0.10000000149011612;1.0;0.0;873.6000000000372
56.34653718659138;39.14207958975942;42.16761274341883;27.53964661728628;20.000000772367002;20.00000007409028;0.10000000149011612;0.10000000149011612;1.0;0.0;873.9500000000372
58.72849034697708;38.98227902534228;42.21293951259645;27.554745393455164;20.000000779492837;20.00000007450558;0.10000000149011612;0.10000000149011612;1.0;0.0;874.3000000000372
60.99419384848778;38.83143628151737;42.23900284720207;27.569845625304254;20.00000078661941;20.00000007492116;0.24912908673286438;0.10000000149011612;1.0;0.0;874.6500000000373
57.985680221132384;39.15985820519535;42.29195124032299;27.612660572435402;20.000000793778156;20.000000075337823;0.10000000149011612;0.10000000149011612;1.0;0.0;875.0000000000373
60.29886544755533;39.00055494000463;42.33026222750988;27.62780169246065;20.00000080096902;20.000000075755565;0.14482994377613068;0.10000000149011612;1.0;0.0;875.3500000000373
60.20181406840652;39.32518698927777;42.36312170997752;27.650825712025608;20.000000808166305;20.000000076173706;0.13027191162109375;0.10000000149011612;1.0;0.0;875.7000000000373
60.57695684913;39.64355584728639;42.396193131372115;27.67075406900426;20.00000081537337;20.000000076592244;0.18654364347457886;0.10000000149011612;1.0;0.0;876.0500000000374
59.23284994519082;39.95614441323778;42.44006234063704;27.702397731987617;20.000000822599418;20.000000077011578;0.10000000149011612;0.10000000149011612;1.0;0.0;876.4000000000374
61.50178540629895;39.75636118338241;42.473584012013475;27.71759140875099;20.00000082984127;20.000000077431537;0.3252677917480469;0.10000000149011612;1.0;0.0;876.7500000000374
56.716589608364984;40.06639616497256;42.54385760435218;27.77374366932378;20.00000083714184;20.00000007785343;0.10000000149011612;0.10000000149011612;1.0;0.0;877.1000000000374
59.12320808891894;39.86157502023042;42.58871480049396;27.78898748522772;20.00000084450147;20.000000078277083;0.10000000149011612;0.10000000149011612;1.0;0.0;877.4500000000374
61.412201152726595;39.668016230883836;42.61514888855038;27.804233428329724;20.00000085186184;20.000000078700907;0.3118301331996918;0.10000000149011612;1.0;0.0;877.8000000000375
56.97334884763143;39.978507164458904;42.682005515509616;27.858272125521125;20.000000859276383;20.000000079126607;0.10000000149011612;0.10000000149011612;1.0;0.0;878.1500000000375
59.381320023885166;39.7795684843357;42.72570894216477;27.873569294825927;20.000000866745268;20.000000079553843;0.10000000149011612;0.10000000149011612;1.0;0.0;878.5000000000375
61.671581882109365;39.59159232515901;42.75187434317286;27.888868589223193;20.000000874214663;20.000000079981362;0.35073715448379517;0.10000000149011612;1.0;0.0;878.8500000000375
56.346996853557016;39.90238831042058;42.825844116330984;27.949827050040483;20.000000881753692;20.0000000804111;0.10000000149011612;0.10000000149011612;1.0;0.0;879.2000000000376
58.80119656271597;39.70873527829815;42.871758763995444;27.965181092132752;20.00000088936241;20.00000008084288;0.10000000149011612;0.10000000149011612;1.0;0.0;879.5500000000376
61.1353795776962;39.5257744040174;42.89785188242746;27.980536138310413;20.00000089697147;20.000000081274834;0.2703069746494293;0.10000000149011612;1.0;0.0;879.9000000000376
57.741477250959974;39.83649680019647;42.95486992601025;28.02774556968882;20.00000090462015;20.000000081708208;0.10000000149011612;0.10000000149011612;1.0;0.0;880.2500000000376
60.13913183698071;39.64759271215746;42.99473228835467;28.04314319895684;20.000000912308394;20.00000008214272;0.12087001651525497;0.10000000149011612;1.0;0.0;880.6000000000377
61.027654898351386;39.88292203146631;43.02288342149728;28.06155195268701;20.000000919998854;20.00000008257757;0.2541484832763672;0.10000000149011612;1.0;0.0;880.9500000000377
58.04815874137063;40.186168125166944;43.0783402108579;28.106094244578628;20.00000092772592;20.000000083013674;0.10000000149011612;0.10000000149011612;1.0;0.0;881.3000000000377
60.44445742234882;39.97990066825304;43.11715845723944;28.121536600674972;20.000000935487606;20.000000083450857;0.16666869819164276;0.10000000149011612;1.0;0.0;881.6500000000377
59.79780314953979;40.280575258070314;43.15488163177963;28.149655712230413;20.000000943260375;20.00000008388855;0.10000000149011612;0.10000000149011612;1.0;0.0;882.0000000000377
62.114510981593014;40.07005869871796;43.18600431716072;28.16512009791876;20.00000095104423;20.000000084326757;0.41717642545700073;0.10000000149011612;1.0;0.0;882.3500000000378
55.3700345767474;40.36871149379317;43.27417115501902;28.238351264150253;20.000000958930343;20.00000008476809;0.10000000149011612;0.10000000149011612;1.0;0.0;882.7000000000378
57.92160372562341;40.154282697727865;43.32452104330065;28.25387543918913;20.00000096691946;20.000000085212264;0.10000000149011612;0.10000000149011612;1.0;0.0;883.0500000000378
60.348135800464775;39.95162779726712;43.35098709110497;28.269399362615843;20.000000974908517;20.000000085656666;0.15222053229808807;0.10000000149011612;1.0;0.0;883.4000000000378
60.17132489168523;40.25085005366509;43.38453871237601;28.294606495139988;20.000000982905362;20.000000086101466;0.12569884955883026;0.10000000149011612;1.0;0.0;883.7500000000379
60.849659663535704;40.5343905378146;43.417664119909375;28.3140569375754;20.000000990912724;20.000000086546777;0.22744885087013245;0.10000000149011612;1.0;0.0;884.1000000000379
58.58935642232041;40.82259973610928;43.469638918611395;28.35433579963228;20.00000099895027;20.00000008699317;0.10000000149011612;0.10000000149011612;1.0;0.0;884.4500000000379
61.00069836250918;40.58591306276605;43.506861683182024;28.36992246683718;20.00000100701544;20.00000008744047;0.250104695558548;0.10000000149011612;1.0;0.0;884.8000000000379
58.21149796573815;40.872451202567504;43.5621358855351;28.414273588338688;20.00000101511523;20.000000087888907;0.10000000149011612;0.10000000149011612;1.0;0.0;885.150000000038
60.651489944700984;40.633800223461265;43.60125855148772;28.42989646575313;20.00000102324975;20.00000008833848;0.197723388671875;0.10000000149011612;1.0;0.0;885.500000000038
59.19087043063416;40.918647985017515;43.64631338395827;28.464757447458908;20.000001031403656;20.000000088788852;0.10000000149011612;0.10000000149011612;1.0;0.0;885.850000000038
61.59037735882407;40.67822408647248;43.68104328980178;28.480408265933136;20.000001039577;20.000000089239848;0.3385566473007202;0.10000000149011612;1.0;0.0;886.200000000038
56.75706634369959;40.961672886150836;43.75405081350425;28.540592158710524;20.000001047818387;20.000000089693003;0.10000000149011612;0.10000000149011612;1.0;0.0;886.550000000038
59.28987101968818;40.71964638662536;43.79955156713498;28.556291660245847;20.000001056128042;20.00000009014809;0.10000000149011612;0.10000000149011612;1.0;0.0;886.9000000000381
61.698493016240434;40.49083295757691;43.82580964375745;28.57199226739681;20.000001064437356;20.000000090603407;0.3547740578651428;0.10000000149011612;1.0;0.0;887.2500000000381
56.52262061054489;40.776435427587444;43.90048238567954;28.635257722462086;20.0000010728221;20.000000091061054;0.10000000149011612;0.10000000149011612;1.0;0.0;887.6000000000381
59.08142049364136;40.54533582001284;43.946565100925;28.65101121671495;20.000001081282335;20.000000091520747;0.10000000149011612;0.10000000149011612;1.0;0.0;887.9500000000381
61.514770774739645;40.326894344962;43.97258378382054;28.666765121085064;20.000001089741943;20.000000091980667;0.3272155523300171;0.10000000149011612;1.0;0.0;888.3000000000382
57.00351107815089;40.61415917590364;44.04052002163985;28.725329450234767;20.000001098264818;20.000000092442576;0.10000000149011612;0.10000000149011612;1.0;0.0;888.6500000000382
59.55199935133953;40.39281703195843;44.0842195471576;28.74113077782397;20.000001106850846;20.000000092906248;0.10000000149011612;0.10000000149011612;1.0;0.0;889.0000000000382
61.97548688024085;40.183647741301456;44.10977354666562;28.75693271803192;20.000001115436078;20.00000009337009;0.39632299542427063;0.10000000149011612;1.0;0.0;889.3500000000382
55.921592787138366;40.472372344626706;44.19057329092311;28.828023953567367;20.000001124116466;20.00000009383683;0.10000000149011612;0.10000000149011612;1.0;0.0;889.7000000000382
58.53923883903195;40.25977104755174;44.23838293752203;28.843879751617465;20.000001132892294;20.000000094306074;0.10000000149011612;0.10000000149011612;1.0;0.0;890.0500000000383
61.028412503136394;40.05890500827422;44.26401573830083;28.85973458683918;20.000001141666985;20.000000094775544;0.2542617619037628;0.10000000149011612;1.0;0.0;890.4000000000383
58.27874491387547;40.34840913958237;44.316414923610296;28.90559560085643;20.0000011504776;20.000000095246207;0.10000000149011612;0.10000000149011612;1.0;0.0;890.7500000000383
60.790521540676366;40.143642398945815;44.354208706018596;28.92148635697413;20.000001159323915;20.00000009571795;0.21857795119285583;0.10000000149011612;1.0;0.0;891.1000000000383
58.9077748216431;40.43080640547373;44.40116178416912;28.96102170916714;20.000001168195126;20.00000009619066;0.10000000149011612;0.10000000149011612;1.0;0.0;891.4500000000384
61.396845836351815;40.2224623187584;44.436247847397055;28.9769384444146;20.00000117709118;20.000000096664166;0.3095270097255707;0.10000000149011612;1.0;0.0;891.8000000000384
57.39309999919317;40.5075509189852;44.50020778448567;29.032903248268724;20.000001186043562;20.000000097139434;0.10000000149011612;0.10000000149011612;1.0;0.0;892.1500000000384
59.968637579779625;40.29592697920549;44.54212821026334;29.048858064290243;20.00000119505239;20.000000097616294;0.10000000149011612;0.10000000149011612;1.0;0.0;892.5000000000384
62.417771972978414;40.0960095901487;44.56731904169612;29.064813475651647;20.000001204059856;20.00000009809338;0.46266552805900574;0.10000000149011612;1.0;0.0;892.8500000000384
55.01462259919913;40.3824280975972;44.66088998537293;29.148568758729937;20.00000121320204;20.000000098574276;0.10000000149011612;0.10000000149011612;1.0;0.0;893.2000000000385
57.72535668894983;40.17875827143973;44.712476400850676;29.164583504103348;20.00000122247957;20.000000099058582;0.10000000149011612;0.10000000149011612;1.0;0.0;893.5500000000385
60.3028440730119;39.986406654967254;44.73827071711105;29.180595947885422;20.000001231755448;20.000000099543172;0.14542675018310547;0.10000000149011612;1.0;0.0;893.9000000000385
60.52992144054218;40.27307868257941;44.76921904707234;29.20508141984834;20.0000012410365;20.000000100028103;0.17948836088180542;0.10000000149011612;1.0;0.0;894.2500000000385
59.76763532522824;40.554314252755944;44.81148843738606;29.23702339501898;20.000001250338016;20.000000100513773;0.10000000149011612;0.10000000149011612;1.0;0.0;894.6000000000386
62.255057307888364;40.34318010444889;44.84321696556424;29.25307270215933;20.000001259653175;20.00000010100007;0.43825870752334595;0.10000000149011612;1.0;0.0;894.9500000000386
55.458204278439666;40.62277517891357;44.932782745011195;29.33287063990906;20.000001269090717;20.000000101489775;0.10000000149011612;0.10000000149011612;1.0;0.0;895.3000000000386
58.17440178802201;40.40882931445958;44.9831558253116;29.348973510704013;20.000001278651496;20.000000101982664;0.10000000149011612;0.10000000149011612;1.0;0.0;895.6500000000386
60.75706683796767;40.206749060071616;45.0089927337217;29.365074512325236;20.00000128821023;20.000000102475724;0.2135602831840515;0.10000000149011612;1.0;0.0;896.0000000000387
59.11426751832681;40.48720798648327;45.0539896956447;29.404187506975063;20.00000129779295;20.000000102969693;0.10000000149011612;0.10000000149011612;1.0;0.0;896.3500000000387
61.65834085302265;40.28181159043936;45.08867357780389;29.4203186689017;20.000001307399486;20.0000001034644;0.3487510681152344;0.10000000149011612;1.0;0.0;896.7000000000387
56.90477450128867;40.56033873418369;45.160162238535406;29.484185249869654;20.000001317081853;20.000000103961384;0.10000000149011612;0.10000000149011612;1.0;0.0;897.0500000000387
59.570524514726344;40.35192099355669;45.20459371751019;29.500357784934693;20.00000132684022;20.000000104460355;0.10000000149011612;0.10000000149011612;1.0;0.0;897.4000000000387
62.105417768492146;40.15508978150723;45.22986729254143;29.516529743139586;20.000001336596313;20.000000104959554;0.4158128499984741;0.10000000149011612;1.0;0.0;897.7500000000388
55.89663225122007;40.43480300339036;45.31318580101606;29.592836328345754;20.000001346463876;20.00000010546188;0.10000000149011612;0.10000000149011612;1.0;0.0;898.1000000000388
58.62790133077385;40.23446307260036;45.36160439344786;29.60906001926338;20.000001356443192;20.00000010596699;0.10000000149011612;0.10000000149011612;1.0;0.0;898.4500000000388
61.22486017834689;40.045324600420145;45.38698492856764;29.625281716425036;20.00000136641995;20.000000106472328;0.2837291657924652;0.10000000149011612;1.0;0.0;898.8000000000388
58.01064210196847;40.32557625268413;45.444001625605324;29.677596518850464;20.00000137644463;20.000000106979144;0.10000000149011612;0.10000000149011612;1.0;0.0;899.1500000000389
60.648345522490786;40.132510209363204;45.48343269373288;29.693854462613842;20.00000138651717;20.000000107487267;0.19725188612937927;0.10000000149011612;1.0;0.0;899.5000000000389
59.5118769517353;40.41033574101192;45.52568670824678;29.73002229342103;20.000001396608184;20.000000107996186;0.10000000149011612;0.10000000149011612;1.0;0.0;899.8500000000389
62.08240997349685;40.21367403805135;45.558432056462664;29.746300120762214;20.000001406717615;20.00000010850573;0.4123613238334656;0.10000000149011612;1.0;0.0;900.2000000000389
56.03322697788724;40.48961144844287;45.641176353449055;29.822449223820684;20.00000141693795;20.0000001090184;0.10000000149011612;0.10000000149011612;1.0;0.0;900.550000000039
58.79023608365674;40.28965781787292;45.68922766909583;29.83877330599904;20.000001427269524;20.0000001095338;0.10000000149011612;0.10000000149011612;1.0;0.0;900.900000000039
61.41161886148933;40.10091726080475;45.71453350257917;29.855095310799186;20.000001437598087;20.000000110049427;0.3117425739765167;0.10000000149011612;1.0;0.0;901.250000000039
57.62978589544491;40.37751598352082;45.77674642225338;29.912897847783768;20.00000144798696;20.000000110566816;0.10000000149011612;0.10000000149011612;1.0;0.0;901.600000000039
60.319557229998054;40.18505608682477;45.81807614658982;29.929258583769695;20.000001458436202;20.000000111085853;0.14793357253074646;0.10000000149011612;1.0;0.0;901.950000000039
60.625346453483075;40.45921007460748;45.85059312768874;29.954836814014755;20.000001468890105;20.00000011160523;0.19380205869674683;0.10000000149011612;1.0;0.0;902.3000000000391
59.644927908162686;40.728179197097404;45.89563267060737;29.99053009619638;20.000001479369303;20.000000112125576;0.10000000149011612;0.10000000149011612;1.0;0.0;902.6500000000391
62.24601606746063;40.518333489209795;45.92843749198255;30.00692024548374;20.00000148986595;20.000000112646546;0.43690258264541626;0.10000000149011612;1.0;0.0;903.0000000000391
55.7638003633204;40.785868923931275;46.01700181979783;30.088145482278946;20.000001500491464;20.000000113170984;0.10000000149011612;0.10000000149011612;1.0;0.0;903.3500000000391
58.57188464868034;40.57388323433349;46.06692574642244;30.104585131090857;20.00000151124658;20.000000113698547;0.10000000149011612;0.10000000149011612;1.0;0.0;903.7000000000392
61.241731035766236;40.37377032728176;46.09253346822277;30.121022367924013;20.00000152199806;20.00000011422628;0.2862594425678253;0.10000000149011612;1.0;0.0;904.0500000000392
58.11668710962721;40.642477605575436;46.15048202087195;30.174500679761934;20.000001532800297;20.000000114755608;0.10000000149011612;0.10000000149011612;1.0;0.0;904.4000000000392
60.81903085036015;40.43967669728693;46.19029544133804;30.19097413565089;20.000001543653127;20.000000115286298;0.2228546142578125;0.10000000149011612;1.0;0.0;904.7500000000392
59.162645551629;40.7063984378529;46.23766848850346;30.232759840654467;20.000001554532957;20.000000115817954;0.10000000149011612;0.10000000149011612;1.0;0.0;905.1000000000392
61.821043108743936;40.50115713157294;46.27269505805316;30.24925580662091;20.000001565439675;20.000000116350463;0.37315672636032104;0.10000000149011612;1.0;0.0;905.4500000000393
56.80567696961697;40.76626817946476;46.34794581999847;30.319105167692555;20.00000157643916;20.00000011688553;0.10000000149011612;0.10000000149011612;1.0;0.0;905.8000000000393
59.5933761512228;40.55882478405363;46.393467010919494;30.335641200329007;20.00000158753153;20.00000011742287;0.10000000149011612;0.10000000149011612;1.0;0.0;906.1500000000393
62.24390311926078;40.36305322168454;46.41853942651932;30.352175529480633;20.000001598619747;20.00000011796044;0.43658560514450073;0.10000000149011612;1.0;0.0;906.5000000000393
55.896073610508495;40.62963762976108;46.504671755170364;30.4340617098012;20.000001609839103;20.000000118501475;0.10000000149011612;0.10000000149011612;1.0;0.0;906.8500000000394
58.7442550587628;40.431127593190354;46.553733777149034;30.450645595353876;20.00000162118988;20.000000119045637;0.10000000149011612;0.10000000149011612;1.0;0.0;907.2000000000394
61.45216160386758;40.24385603357962;46.5788330846965;30.46722642314967;20.000001632535998;20.000000119589913;0.31782397627830505;0.10000000149011612;1.0;0.0;907.5500000000394
57.723177196450706;40.51125723496227;46.641125931611896;30.527077164954108;20.000001643947087;20.00000012013612;0.10000000149011612;0.10000000149011612;1.0;0.0;907.9000000000394
60.49242873691401;40.320782971473875;46.682269444626115;30.54369430690224;20.000001655422977;20.000000120684035;0.17386417090892792;0.10000000149011612;1.0;0.0;908.2500000000394
60.18772979415593;40.585940129019036;46.719371741347686;30.575550700729195;20.00000166690944;20.000000121232404;0.1281593292951584;0.10000000149011612;1.0;0.0;908.6000000000395
61.21075745127911;40.84460950199565;46.753263273761604;30.59691269801499;20.00000167841017;20.000000121781454;0.28161370754241943;0.10000000149011612;1.0;0.0;908.9500000000395
58.32979802991906;41.09992234854701;46.81227647449714;30.65014350556868;20.000001689963824;20.00000012233204;0.10000000149011612;0.10000000149011612;1.0;0.0;909.3000000000395
61.08686234043216;40.87984316497341;46.85163023772344;30.666807223389583;20.000001701566873;20.00000012288399;0.2630290985107422;0.10000000149011612;1.0;0.0;909.6500000000395
58.64255616085194;41.13381617494258;46.90640721920374;30.716630756520146;20.000001713212157;20.000000123437246;0.10000000149011612;0.10000000149011612;1.0;0.0;910.0000000000396
61.393037579074246;40.912941515651596;46.94462911770819;30.733321138418376;20.000001724899676;20.000000123991697;0.3089553713798523;0.10000000149011612;1.0;0.0;910.3500000000396
57.944898563607296;41.16570462588879;47.00820812663403;30.791881294152404;20.000001736649892;20.00000012454791;0.10000000149011612;0.10000000149011612;1.0;0.0;910.7000000000396
60.74031611366536;40.944153609679574;47.04973448556706;30.80860378262406;20.000001748462807;20.00000012510577;0.21104717254638672;0.10000000149011612;1.0;0.0;911.0500000000396
59.52123992227757;41.19557195765259;47.09522622255605;30.8486967572685;20.00000176029897;20.000000125664485;0.10000000149011612;0.10000000149011612;1.0;0.0;911.4000000000397
62.24574440402711;40.973462165678484;47.129426229907494;30.865439261213737;20.00000177215844;20.000000126223995;0.43686139583587646;0.10000000149011612;1.0;0.0;911.7500000000397
56.085995892727;41.224029732695044;47.2175276603154;30.948388225692725;20.000001784154904;20.00000012678703;0.10000000149011612;0.10000000149011612;1.0;0.0;912.1000000000397
58.994867894376114;41.00147090500434;47.26700450955758;30.96517630013784;20.000001796288643;20.00000012735319;0.10000000149011612;0.10000000149011612;1.0;0.0;912.4500000000397
61.76039342692235;40.79148162356296;47.29229992929652;30.98196127279948;20.000001808416755;20.000000127919577;0.3640592396259308;0.10000000149011612;1.0;0.0;912.8000000000397
57.18883002152222;41.044153246912856;47.36394278887252;31.05131671931099;20.00000182063667;20.00000012848841;0.10000000149011612;0.10000000149011612;1.0;0.0;913.1500000000398
60.0556744185177;40.833015542059684;47.40830172474119;31.068142216562364;20.00000183294827;20.00000012905946;0.10835132747888565;0.10000000149011612;1.0;0.0;913.5000000000398
62.25340843654436;40.797039538160675;47.43388729620085;31.08615673716332;20.000001845254644;20.000000129630678;0.4380115270614624;0.10000000149011612;1.0;0.0;913.8500000000398
56.14978453441029;41.048787212597745;47.51941290261311;31.169733820375768;20.000001857699885;20.00000013020542;0.10000000149011612;0.10000000149011612;1.0;0.0;914.2000000000398
59.083864651817635;40.83916314406122;47.56800101468883;31.186603296784938;20.00000187028337;20.00000013078335;0.10000000149011612;0.10000000149011612;1.0;0.0;914.5500000000399
61.87332813184571;40.64148824305738;47.59277815307729;31.203469093412593;20.000001882860374;20.00000013136139;0.380999356508255;0.10000000149011612;1.0;0.0;914.9000000000399
57.01231872925064;40.89494250891738;47.665884646515906;31.276379096921687;20.00000189553907;20.00000013194216;0.10000000149011612;0.10000000149011612;1.0;0.0;915.2500000000399
59.91671931122363;40.69550449195327;47.7105862756851;31.29328395607888;20.000001908319575;20.00000013252526;0.10000000149011612;0.10000000149011612;1.0;0.0;915.6000000000399
62.678049040076644;40.50750803820665;47.73489632380313;31.310185831664285;20.00000192109303;20.00000013310853;0.5017070770263672;0.10000000149011612;1.0;0.0;915.95000000004
55.34473966813039;40.76266575100374;47.83012032736656;31.406314025043002;20.000001934052477;20.000000133696403;0.10000000149011612;0.10000000149011612;1.0;0.0;916.30000000004
58.34856419028745;40.57235566737995;47.88142280947136;31.4232634115246;20.00000194719854;20.000000134288257;0.10000000149011612;0.10000000149011612;1.0;0.0;916.65000000004
61.204228624640734;40.39305223184084;47.90599914064808;31.44020766245211;20.000001960336988;20.000000134880338;0.2806341052055359;0.10000000149011612;1.0;0.0;917.00000000004
58.581104297951924;40.64894097164904;47.95936539344808;31.494241542620955;20.000001973524604;20.000000135473897;0.10000000149011612;0.10000000149011612;1.0;0.0;917.35000000004
61.43445860257157;40.466854210033716;47.99685677373867;31.511213395442212;20.000001986761276;20.000000136068707;0.31516894698143005;0.10000000149011612;1.0;0.0;917.7000000000401
58.08139894337762;40.720906825785676;48.057599319464714;31.571933515533374;20.000002000063546;20.000000136665335;0.10000000149011612;0.10000000149011612;1.0;0.0;918.0500000000401
60.96970978330876;40.536299516298754;48.097482963751304;31.5889300253844;20.000002013431526;20.000000137263612;0.24545669555664062;0.10000000149011612;1.0;0.0;918.4000000000401
59.16088323700217;40.78846622944906;48.146373828170056;31.63636511921078;20.000002026833954;20.000000137863026;0.10000000149011612;0.10000000149011612;1.0;0.0;918.7500000000401
62.00387372099772;40.60156689909479;48.18159289470145;31.653379559823804;20.00000204027083;20.000000138463463;0.4005807638168335;0.10000000149011612;1.0;0.0;919.1000000000402
56.883776500353406;40.85225364076052;48.25849952715345;31.73066931392532;20.00000205382395;20.0000001390668;0.10000000149011612;0.10000000149011612;1.0;0.0;919.4500000000402
59.85233670870895;40.663299314528956;48.30412285277771;31.747717400710656;20.00000206749371;20.00000013967275;0.10000000149011612;0.10000000149011612;1.0;0.0;919.8000000000402
62.67458885667344;40.4853390802067;48.32841119722343;31.764761929949543;20.000002081155003;20.000000140278928;0.5011880993843079;0.10000000149011612;1.0;0.0;920.1500000000402
55.532659997716166;40.73748053938067;48.42318553248856;31.861594664515167;20.000002095008085;20.000000140889654;0.10000000149011612;0.10000000149011612;1.0;0.0;920.5000000000402
58.58470112978682;40.55696849117345;48.47432074499875;31.878685149032094;20.00000210905364;20.000000141504415;0.10000000149011612;0.10000000149011612;1.0;0.0;920.8500000000403
61.48617058073751;40.38704938844222;48.49881102140506;31.89577027600842;20.00000212309004;20.000000142119347;0.32292574644088745;0.10000000149011612;1.0;0.0;921.2000000000403
58.08201585994442;40.63981361669357;48.55939459544777;31.958408811422487;20.000002137197498;20.000000142736212;0.10000000149011612;0.10000000149011612;1.0;0.0;921.5500000000403
61.018744572826506;40.46691935641911;48.59952514009257;31.97552398810359;20.00000215137578;20.000000143354782;0.25281181931495667;0.10000000149011612;1.0;0.0;921.9000000000403
59.14877699866105;40.717675118097645;48.6492230631236;32.0247076005964;20.000002165591468;20.000000143974603;0.10000000149011612;0.10000000149011612;1.0;0.0;922.2500000000404
62.04089918460477;40.542071706470665;48.684622928840156;32.04183979490887;20.000002179844557;20.000000144595447;0.40613457560539246;0.10000000149011612;1.0;0.0;922.6000000000404
56.93986069032536;40.791236851396434;48.761545308633345;32.12073174139505;20.00000219421969;20.000000145219303;0.10000000149011612;0.10000000149011612;1.0;0.0;922.9500000000404
59.9542148934554;40.613185519104945;48.80701745568331;32.137895520825225;20.00000220871732;20.00000014584583;0.10000000149011612;0.10000000149011612;1.0;0.0;923.3000000000404
62.819974152800796;40.44564669796864;48.831049714208575;32.155055265301655;20.000002223204888;20.00000014647253;0.5229959487915039;0.10000000149011612;1.0;0.0;923.6500000000404
55.39953351728883;40.69605392065688;48.92864279543875;32.256763838040115;20.000002237907495;20.00000014710423;0.10000000149011612;0.10000000149011612;1.0;0.0;924.0000000000405
58.507227796537904;40.525629017859956;48.98040547562681;32.27396835313766;20.00000225282588;20.000000147740252;0.10000000149011612;0.10000000149011612;1.0;0.0;924.3500000000405
61.46156209184721;40.36535936904272;49.004712115306404;32.291166854403684;20.000002267733464;20.0000001483765;0.3192344605922699;0.10000000149011612;1.0;0.0;924.7000000000405
58.254494092178845;40.6161246157086;49.06381901735244;32.353499655076234;20.000002282710852;20.000000149014625;0.10000000149011612;0.10000000149011612;1.0;0.0;925.0500000000405
61.23146882255753;40.4526004632458;49.10328886538656;32.370726027915396;20.00000229775776;20.000000149654397;0.28472021222114563;0.10000000149011612;1.0;0.0;925.4000000000406
58.78044234190247;40.70134343005327;49.15777804157034;32.426427729164686;20.000002312856566;20.000000150295705;0.10000000149011612;0.10000000149011612;1.0;0.0;925.7500000000406
61.740509186580425;40.53484850496619;49.195017775819736;32.4436723210037;20.000002328007156;20.00000015093832;0.36107632517814636;0.10000000149011612;1.0;0.0;926.1000000000406
57.706278910748836;40.78182964034727;49.26296591466553;32.514297638495464;20.000002343252334;20.000000151583322;0.10000000149011612;0.10000000149011612;1.0;0.0;926.4500000000406
60.730691887256626;40.61265710908924;49.30527185363309;32.53156753695373;20.000002358592326;20.000000152230427;0.20960348844528198;0.10000000149011612;1.0;0.0;926.8000000000407
59.95289787133663;40.85766973026324;49.34760529152072;32.5726548414612;20.000002373952213;20.000000152878386;0.10000000149011612;0.10000000149011612;1.0;0.0;927.1500000000407
62.873007686345204;40.68603414717779;49.37968073305109;32.5899362220016;20.000002389331883;20.00000015352714;0.5309513211250305;0.10000000149011612;1.0;0.0;927.5000000000407
55.47560728698028;40.92988292530629;49.47971286883353;32.693894491715696;20.000002404940574;20.00000015418101;0.10000000149011612;0.10000000149011612;1.0;0.0;927.8500000000407
58.63388601050724;40.7560379068027;49.53199589035711;32.71121659045616;20.000002420779595;20.000000154839427;0.10000000149011612;0.10000000149011612;1.0;0.0;928.2000000000407
61.63628897140592;40.592617754669845;49.556379200738945;32.728532492503916;20.000002436606053;20.000000155498014;0.34544312953948975;0.10000000149011612;1.0;0.0;928.5500000000408
58.01658839388881;40.83721780111813;49.620291428021574;32.79641388764486;20.00000245251931;20.00000015615882;0.10000000149011612;0.10000000149011612;1.0;0.0;928.9000000000408
61.06040079410877;40.67115438320167;49.66147496066628;32.81375925513947;20.00000246851903;20.000000156821557;0.2590602934360504;0.10000000149011612;1.0;0.0;929.2500000000408
59.276619934776875;40.913906789607324;49.711692538079944;32.864821876104315;20.00000248455882;20.000000157485545;0.10000000149011612;0.10000000149011612;1.0;0.0;929.6000000000408
62.26625804220913;40.74544543978686;49.74712444988643;32.882182218520654;20.00000250063863;20.00000015815067;0.4399387240409851;0.10000000149011612;1.0;0.0;929.9500000000409
56.77898005549633;40.986828407026564;49.82908460047611;32.96874306739198;20.000002516871632;20.000000158819375;0.10000000149011612;0.10000000149011612;1.0;0.0;930.3000000000409
59.90592658625059;40.81620682762531;49.8759512954353;32.9861340012917;20.000002533258282;20.00000015949115;0.10000000149011612;0.10000000149011612;1.0;0.0;930.6500000000409
62.87865412739444;40.65589964281577;49.899750856612116;33.00351976688654;20.00000254963129;20.000000160163154;0.5317981839179993;0.10000000149011612;1.0;0.0;931.0000000000409
55.633555837373194;40.898599695255996;49.997025490289786;33.10827995320159;20.000002566239175;20.00000016084033;0.10000000149011612;0.10000000149011612;1.0;0.0;931.350000000041
58.83420006988399;40.735690535324466;50.04847618259845;33.12570651199218;20.000002583082562;20.00000016152194;0.10000000149011612;0.10000000149011612;1.0;0.0;931.700000000041
61.87687931238054;40.582734001655865;50.0723916624633;33.143126304177315;20.000002599911284;20.000000162203776;0.38153207302093506;0.10000000149011612;1.0;0.0;932.050000000041
57.65250958165717;40.82601309268068;50.14101845873773;33.21850596288954;20.000002616850907;20.000000162888284;0.10000000149011612;0.10000000149011612;1.0;0.0;932.400000000041
60.7654221583083;40.67008615593744;50.18361085737513;33.23595463108006;20.00000263390126;20.000000163575123;0.21481341123580933;0.10000000149011612;1.0;0.0;932.750000000041
60.032272761610955;40.911348970361416;50.225682263247904;33.27856308846481;20.000002650971567;20.000000164262815;0.10484085232019424;0.10000000149011612;1.0;0.0;933.1000000000411
62.75065889072181;40.83513966532496;50.25782328799204;33.29671628877588;20.00000266806245;20.000000164951302;0.512598991394043;0.10000000149011612;1.0;0.0;933.4500000000411
55.99609988230293;41.073701192478666;50.35185839502083;33.39809188804787;20.00000268537366;20.00000016564468;0.10000000149011612;0.10000000149011612;1.0;0.0;933.8000000000411
59.214067277337335;40.908109684646206;50.40221103008429;33.415583598851356;20.000002702905988;20.000000166342147;0.10000000149011612;0.10000000149011612;1.0;0.0;934.1500000000411
62.27324222735541;40.75267393475451;50.42605760107318;33.43306876898487;20.00000272042223;20.000000167039843;0.44098642468452454;0.10000000149011612;1.0;0.0;934.5000000000412
56.9649608559929;40.99222756493839;50.50546754788593;33.52047302805693;20.00000273809701;20.000000167741177;0.10000000149011612;0.10000000149011612;1.0;0.0;934.8500000000412
60.14903007854144;40.83423500017909;50.55158718123312;33.53799080813212;20.000002755930268;20.000000168445524;0.12235431373119354;0.10000000149011612;1.0;0.0;935.2000000000412
61.91033920772611;41.03481639962985;50.57751300348053;33.559195786222574;20.00000277375011;20.000000169150155;0.3865508735179901;0.10000000149011612;1.0;0.0;935.5500000000412
57.72672285108274;41.26900056636367;50.64883517628641;33.635972569406704;20.000002791690292;20.00000016985757;0.10000000149011612;0.10000000149011612;1.0;0.0;935.9000000000412
60.88737672679895;41.09883369282511;50.69208179546672;33.65351483564319;20.000002809747855;20.000000170567432;0.23310622572898865;0.10000000149011612;1.0;0.0;936.2500000000413
59.86587547748434;41.33152715546862;50.73773251499932;33.70001790179333;20.000002827832873;20.000000171278316;0.10000000149011612;0.10000000149011612;1.0;0.0;936.6000000000413
62.928045780310356;41.159954904402014;50.77110171363137;33.71757084859411;20.00000284594529;20.00000017199011;0.5392070412635803;0.10000000149011612;1.0;0.0;936.9500000000413
55.83810822263422;41.391906853916396;50.8707912699478;33.82477674002706;20.000002864312194;20.000000172707303;0.10000000149011612;0.10000000149011612;1.0;0.0;937.3000000000413
59.116069032367704;41.219104640812986;50.9226815423047;33.84236521615037;20.000002882934723;20.0000001734291;0.10000000149011612;0.10000000149011612;1.0;0.0;937.6500000000414
62.23226279429292;41.056934232552976;50.946635494511554;33.859946663106314;20.000002901538835;20.000000174151126;0.4348392188549042;0.10000000149011612;1.0;0.0;938.0000000000414
57.20053943936142;41.29032585558758;51.02475006536383;33.946607873251196;20.000002920300346;20.000000174876675;0.10000000149011612;0.10000000149011612;1.0;0.0;938.3500000000414
60.42481400703099;41.12641120134481;51.07035645033051;33.964220475057516;20.000002939218973;20.000000175605237;0.16372184455394745;0.10000000149011612;1.0;0.0;938.7000000000414
61.09314526417836;41.358144051472436;51.10338664694689;33.99556345641537;20.000002958134758;20.000000176334254;0.2639715075492859;0.10000000149011612;1.0;0.0;939.0500000000415
59.52134612127276;41.58583189754279;51.15768379895695;34.04840103141794;20.00000297710818;20.000000177064862;0.10000000149011612;0.10000000149011612;1.0;0.0;939.4000000000415
62.64318970563983;41.408805718153246;51.19309707281462;34.06603054159092;20.00000299612293;20.000000177796608;0.49647822976112366;0.10000000149011612;1.0;0.0;939.7500000000415
56.5051914226475;41.635890703795894;51.2841898822947;34.165179893518314;20.0000030153534;20.000000178532957;0.10000000149011612;0.10000000149011612;1.0;0.0;940.1000000000415
59.79139732532889;41.458287982552065;51.33358689879958;34.18283973048938;20.000003034800557;20.00000017927323;0.10000000149011612;0.10000000149011612;1.0;0.0;940.4500000000415
62.915491679205616;41.291648945135535;51.357256607799854;34.20049295282314;20.00000305422742;20.00000018001373;0.5373239517211914;0.10000000149011612;1.0;0.0;940.8000000000416
56.06018221354401;41.52084270310297;51.4535981614481;34.30794711524811;20.000003073913206;20.000000180759514;0.10000000149011612;0.10000000149011612;1.0;0.0;941.1500000000416
59.38521743830711;41.35303656132612;51.50444180487466;34.32563637992024;20.000003093858084;20.00000018150996;0.10000000149011612;0.10000000149011612;1.0;0.0;941.5000000000416
62.546196019049546;41.195725086458424;51.527907744363745;34.34331808614661;20.000003113781418;20.00000018226052;0.48192936182022095;0.10000000149011612;1.0;0.0;941.8500000000416
56.78954032468573;41.426500679442086;51.61225036677615;34.43986655337369;20.00000313390717;20.000000183015402;0.10000000149011612;0.10000000149011612;1.0;0.0;942.2000000000417
60.09360955338417;41.267507281437986;51.659544830182426;34.45757823605061;20.000003154235117;20.00000018377392;0.11404132843017578;0.10000000149011612;1.0;0.0;942.5500000000417
62.43893002895277;41.34583604537494;51.683922482450555;34.47748959722378;20.0000031745426;20.000000184532666;0.46583953499794006;0.10000000149011612;1.0;0.0;942.9000000000417
57.03954762091371;41.57396878181851;51.76589235153517;34.57094616855517;20.000003195039994;20.00000018529545;0.10000000149011612;0.10000000149011612;1.0;0.0;943.2500000000417
60.34715312239757;41.41040468560948;51.812402252955394;34.58867987964692;20.00000321572577;20.00000018606164;0.15207290649414062;0.10000000149011612;1.0;0.0;943.6000000000417
61.432827310128516;41.637055886828705;51.84292138717768;34.61740785291994;20.000003236401085;20.00000018682823;0.314924031496048;0.10000000149011612;1.0;0.0;943.9500000000418
59.009099231825246;41.8598991719993;51.90362768136265;34.68079135293158;20.000003257159335;20.000000187596868;0.10000000149011612;0.10000000149011612;1.0;0.0;944.3000000000418
62.2326568778156;41.68402372437271;51.941892697627225;34.69854168186947;20.000003277987958;20.000000188367096;0.4348987340927124;0.10000000149011612;1.0;0.0;944.6500000000418
57.50528073939887;41.90630522151707;52.020835223473114;34.78601062019459;20.00000329898046;20.000000189140906;0.10000000149011612;0.10000000149011612;1.0;0.0;945.0000000000418
60.81638212391459;41.7302734835381;52.0663711665963;34.803783835317915;20.000003320137182;20.000000189917728;0.22245749831199646;0.10000000149011612;1.0;0.0;945.3500000000419
60.295265794427905;41.95157554856269;52.10968611705459;34.84875876804426;20.000003341313345;20.000000190695516;0.1442897766828537;0.10000000149011612;1.0;0.0;945.7000000000419
61.630081660577616;42.168958279291246;52.14833464537202;34.875650622863645;20.000003362519294;20.00000019147427;0.3445121645927429;0.10000000149011612;1.0;0.0;946.0500000000419
58.70649858699272;42.38274401218911;52.21565915319928;34.94515004812712;20.000003383828016;20.00000019225547;0.10000000149011612;0.10000000149011612;1.0;0.0;946.4000000000419
61.978212676633916;42.18491942637871;52.25652584981401;34.96295308414341;20.000003405229393;20.000000193038602;0.3967321217060089;0.10000000149011612;1.0;0.0;946.750000000042
58.07497594639307;42.39860734626535;52.330477090384136;35.04301355858587;20.000003426765375;20.000000193824746;0.10000000149011612;0.10000000149011612;1.0;0.0;947.100000000042
61.38984881451603;42.202231368731645;52.37444992389237;35.06083848698256;20.000003448435848;20.00000019461345;0.30847758054733276;0.10000000149011612;1.0;0.0;947.450000000042
59.225523697809194;42.41560762348507;52.432669615365455;35.12323920592769;20.000003470174534;20.00000019540397;0.10000000149011612;0.10000000149011612;1.0;0.0;947.800000000042
62.492642620802144;42.22063214289926;52.470944256510734;35.1410783408287;20.00000349198109;20.000000196196083;0.47389617562294006;0.10000000149011612;1.0;0.0;948.150000000042
57.198046010069845;42.434038266318;52.55753019428431;35.236842064676694;20.000003513993647;20.00000019699246;0.10000000149011612;0.10000000149011612;1.0;0.0;948.5000000000421
60.57943307478524;42.24041903653415;52.60524464505721;35.2547064170696;20.00000353621226;20.000000197792417;0.18691501021385193;0.10000000149011612;1.0;0.0;948.8500000000421
60.95059817891803;42.45322703417156;52.642440366442656;35.29202750038968;20.000003558432013;20.000000198593;0.24258995056152344;0.10000000149011612;1.0;0.0;949.2000000000421
60.148188619508744;42.66237397583535;52.695200798240535;35.34131028071931;20.000003580708096;20.000000199395174;0.12222842872142792;0.10000000149011612;1.0;0.0;949.5500000000421
62.20971711775201;42.82697620027352;52.73167417706952;35.362933910427785;20.000003603016182;20.00000020019837;0.4314574897289276;0.10000000149011612;1.0;0.0;949.9000000000422
57.792092264427765;43.02985388197442;52.812373815624085;35.450353473751704;20.000003625495253;20.000000201005207;0.10000000149011612;0.10000000149011612;1.0;0.0;950.2500000000422
61.170212516461106;42.80878778900262;52.858339458386354;35.46825775456182;20.000003648142183;20.000000201815055;0.2755317687988281;0.10000000149011612;1.0;0.0;950.6000000000422
59.7664464383688;43.01190128141627;52.91123976427838;35.52428087063379;20.000003670836747;20.00000020262638;0.10000000149011612;0.10000000149011612;1.0;0.0;950.9500000000422
63.05490097452878;42.794085317389374;52.94746198049387;35.54219640488782;20.000003693578662;20.000000203438958;0.5582351684570312;0.10000000149011612;1.0;0.0;951.3000000000422
56.38332955349176;42.99799893256511;53.049646377286365;35.6554427899585;20.000003716626964;20.000000204257503;0.10000000149011612;0.10000000149011612;1.0;0.0;951.6500000000423
59.85517195809723;42.78327802000223;53.101695260848885;35.67338867733656;20.000003739981935;20.00000020508105;0.10000000149011612;0.10000000149011612;1.0;0.0;952.0000000000423
63.155495715736265;42.5817401659167;53.12522828286245;35.691326411273394;20.000003763307234;20.00000020590477;0.5733242034912109;0.10000000149011612;1.0;0.0;952.3500000000423
56.27479139062052;42.78961971680354;53.225433868482355;35.80778483383585;20.00000378695603;20.000000206734683;0.10000000149011612;0.10000000149011612;1.0;0.0;952.7000000000423
59.768602991071475;42.59015897405902;53.27693394242294;35.82575402037594;20.000003810927637;20.00000020756977;0.10000000149011612;0.10000000149011612;1.0;0.0;953.0500000000424
63.08976386886491;42.403116528073724;53.299853286922826;35.84371425478349;20.00000383486781;20.000000208405027;0.5634645223617554;0.10000000149011612;1.0;0.0;953.4000000000424
