y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
56.4464705126062;42.61430970437749;53.39503337311049;35.95829892669536;20.000003859116873;20.000000209246195;0.10000000149011612;0.10000000149011612;1.0;0.0;953.7500000000424
59.94796423228922;42.42844832564572;53.44502780615204;35.97628566347805;20.000003883674765;20.00000021009231;0.10000000149011612;0.10000000149011612;1.0;0.0;954.1000000000424
63.2764078803724;42.25432276725371;53.46750586334815;35.99426321162127;20.00000390819946;20.000000210938595;0.5914613604545593;0.10000000149011612;1.0;0.0;954.4500000000425
56.20105168683966;42.46838208743213;53.56551017267134;36.11463165968814;20.000003933068513;20.000000211791303;0.10000000149011612;0.10000000149011612;1.0;0.0;954.8000000000425
59.7315448746246;42.29464639671863;53.61628088735699;36.13263393603091;20.000003958282548;20.000000212649468;0.10000000149011612;0.10000000149011612;1.0;0.0;955.1500000000425
63.08749376049394;42.132042238988845;53.63853756033524;36.15062642370839;20.000003983461625;20.000000213507747;0.5631240606307983;0.10000000149011612;1.0;0.0;955.5000000000425
56.57534343566897;42.34837137698321;53.730423869893514;36.265328560899604;20.0000040089501;20.00000021437188;0.10000000149011612;0.10000000149011612;1.0;0.0;955.8500000000425
60.10319638389893;42.18546448129263;53.77942428379305;36.283343032177925;20.000004034748656;20.000000215240846;0.11547927558422089;0.10000000149011612;1.0;0.0;956.2000000000426
62.63635747308905;42.27438067083449;53.80299455873336;36.30385154199496;20.000004060513106;20.00000021611004;0.495453417301178;0.10000000149011612;1.0;0.0;956.5500000000426
57.388407534909106;42.48821501807288;53.884942648199626;36.40487987479179;20.000004086512092;20.00000021698378;0.10000000149011612;0.10000000149011612;1.0;0.0;956.9000000000426
60.89112232257037;42.32149420546256;53.930995571899416;36.42290546215446;20.000004112744023;20.000000217861327;0.23366811871528625;0.10000000149011612;1.0;0.0;957.2500000000426
60.533854601452504;42.534241233161936;53.97317981531347;36.470786411343;20.000004138992153;20.000000218739956;0.18007831275463104;0.10000000149011612;1.0;0.0;957.6000000000427
61.31165922671869;42.743236003015795;54.016402065980174;36.50683180062413;20.000004165283087;20.000000219619835;0.2967491149902344;0.10000000149011612;1.0;0.0;957.9500000000427
59.77985895620077;42.94869728339961;54.07519169378787;36.56756635156876;20.00000419165633;20.000000220501704;0.10000000149011612;0.10000000149011612;1.0;0.0;958.3000000000427
63.182215203180704;42.76122991143018;54.11134459500431;36.58560567210907;20.000004218085394;20.000000221384994;0.5773324966430664;0.10000000149011612;1.0;0.0;958.6500000000427
56.609095502921264;42.966934294775626;54.21257340485488;36.7034939369251;20.000004244859838;20.00000022227465;0.10000000149011612;0.10000000149011612;1.0;0.0;959.0000000000427
60.184072973600905;42.78105506864512;54.26422777397613;36.72155714858451;20.00000427198114;20.000000223169593;0.1276111602783203;0.10000000149011612;1.0;0.0;959.3500000000428
62.25926906986467;42.98401929253549;54.290423003675414;36.744607599409505;20.000004299068394;20.000000224064763;0.4388904273509979;0.10000000149011612;1.0;0.0;959.7000000000428
58.19181248787345;43.18568703652056;54.36781026559436;36.83440386559141;20.000004326342264;20.000000224963742;0.10000000149011612;0.10000000149011612;1.0;0.0;960.0500000000428
61.70209870936901;42.9913406186526;54.41227455802448;36.85248188132749;20.00000435379701;20.000000225865733;0.35531479120254517;0.10000000149011612;1.0;0.0;960.4000000000428
59.18470533450113;43.19287035650672;54.475248367348115;36.92530243214782;20.000004381353392;20.000000226770112;0.10000000149011612;0.10000000149011612;1.0;0.0;960.7500000000429
62.65521546920655;43.000698421326604;54.51477355380496;36.94339022651934;20.000004409011126;20.000000227676594;0.49828240275382996;0.10000000149011612;1.0;0.0;961.1000000000429
57.60613462404757;43.202394388994435;54.60120239212915;37.04543494275913;20.000004436916925;20.000000228587737;0.10000000149011612;0.10000000149011612;1.0;0.0;961.4500000000429
61.16800374724039;43.01230686349726;54.6483152654061;37.06353965775725;20.000004465070617;20.000000229502803;0.2752004563808441;0.10000000149011612;1.0;0.0;961.8000000000429
60.18757476255871;43.213595667241975;54.69766656783753;37.120106563560455;20.00000449326393;20.000000230419346;0.12813644111156464;0.10000000149011612;1.0;0.0;962.150000000043
62.31099013383914;43.41003861720901;54.7351878792544;37.14335858881816;20.00000452150266;20.00000023133714;0.44664838910102844;0.10000000149011612;1.0;0.0;962.500000000043
58.248241035750766;43.60461945816007;54.81449114438425;37.234979338465735;20.00000454993807;20.000000232258856;0.10000000149011612;0.10000000149011612;1.0;0.0;962.850000000043
61.79872165698151;43.39689750716036;54.85931209409813;37.253105150033946;20.000004578564983;20.000000233183755;0.369808167219162;0.10000000149011612;1.0;0.0;963.200000000043
59.14373458071407;43.5917125914151;54.92473329758042;37.32908030374796;20.000004607307176;20.00000023411127;0.10000000149011612;0.10000000149011612;1.0;0.0;963.550000000043
62.65938272767846;43.38726572992954;54.96511997952109;37.34721624238273;20.000004636164135;20.000000235040943;0.4989072382450104;0.10000000149011612;1.0;0.0;963.9000000000431
57.755068227769755;43.582560238664655;55.05163673835875;37.449657231422805;20.000004665274446;20.00000023597545;0.10000000149011612;0.10000000149011612;1.0;0.0;964.2500000000431
61.352319072695195;43.38123001572518;55.0986958696368;37.46780927325926;20.00000469463771;20.000000236913877;0.30284765362739563;0.10000000149011612;1.0;0.0;964.6000000000431
59.97199714353212;43.57646417730325;55.15218863825993;37.53018022095392;20.000004724058954;20.00000023785401;0.10000000149011612;0.10000000149011612;1.0;0.0;964.9500000000431
63.46694343458597;43.378090606143815;55.18788309877033;37.54833624128207;20.00000475353778;20.00000023879562;0.6200412511825562;0.10000000149011612;1.0;0.0;965.3000000000432
56.58310138699915;43.57401098155282;55.29309453491942;37.67571962945863;20.00000478343742;20.000000239744622;0.10000000149011612;0.10000000149011612;1.0;0.0;965.6500000000432
60.2617849186704;43.37845045476956;55.34534760164928;37.69389471623123;20.000004813758608;20.000000240699592;0.13926753401756287;0.10000000149011612;1.0;0.0;966.0000000000432
62.20504890864481;43.57381378071375;55.372631420169284;37.720088168739494;20.00000484404086;20.000000241654845;0.4307571053504944;0.10000000149011612;1.0;0.0;966.3500000000432
58.622300254574895;43.766081002715055;55.44677895813311;37.80875218663124;20.00000487450734;20.000000242613737;0.10000000149011612;0.10000000149011612;1.0;0.0;966.7000000000432
62.21302872633794;43.56355527409943;55.48955151591974;37.82693510759566;20.000004905147648;20.000000243575585;0.43195417523384094;0.10000000149011612;1.0;0.0;967.0500000000433
58.6456620543064;43.7561169161018;55.56264506836709;37.915886411817496;20.000004935963773;20.000000244540956;0.10000000149011612;0.10000000149011612;1.0;0.0;967.4000000000433
62.24592628891719;43.55682103153288;55.60535779846015;37.93407820982418;20.000004966955544;20.000000245509227;0.4368888735771179;0.10000000149011612;1.0;0.0;967.7500000000433
58.629461199494074;43.7496200235928;55.678907147164296;38.024083812637286;20.00000499812859;20.000000246481193;0.10000000149011612;0.10000000149011612;1.0;0.0;968.1000000000433
62.241285463423424;43.55339196353128;55.72170788847899;38.04228401551501;20.00000502948268;20.000000247456114;0.43619304895401;0.10000000149011612;1.0;0.0;968.4500000000434
58.67393190351805;43.746360954076124;55.79473135602768;38.1321859249245;20.000005061017248;20.000000248434674;0.10000000149011612;0.10000000149011612;1.0;0.0;968.8000000000434
62.294214082145515;43.55305071294367;55.837318654724754;38.150393750979106;20.000005092731953;20.00000024941619;0.4441318213939667;0.10000000149011612;1.0;0.0;969.1500000000434
58.62735809259016;43.74614826751434;55.91126201151275;38.24196213449608;20.000005124636118;20.000000250401456;0.10000000149011612;0.10000000149011612;1.0;0.0;969.5000000000434
62.260753621260335;43.555615204356;55.95410884436251;38.2601772726328;20.0000051567294;20.000000251389793;0.4391130208969116;0.10000000149011612;1.0;0.0;969.8500000000435
58.717915657388744;43.748769473579614;56.02692832747795;38.35074898894749;20.000005189006515;20.000000252381824;0.10000000149011612;0.10000000149011612;1.0;0.0;970.2000000000435
62.35741293439247;43.560884270218935;56.06938083940099;38.368970613652664;20.000005221467177;20.000000253376868;0.4536121189594269;0.10000000149011612;1.0;0.0;970.5500000000435
58.604688267088534;43.754077962226575;56.14423701141419;38.46255369576403;20.000005254128496;20.000000254375777;0.10000000149011612;0.10000000149011612;1.0;0.0;970.9000000000435
62.26070336257169;43.56871839196447;56.187312150465345;38.48078189226857;20.00000528699036;20.00000025537787;0.4391055703163147;0.10000000149011612;1.0;0.0;971.2500000000435
58.79378103080677;43.76186002805201;56.259615351908735;38.57141359483177;20.000005320036337;20.000000256383714;0.10000000149011612;0.10000000149011612;1.0;0.0;971.6000000000436
62.45085998022023;43.57891509594924;56.30183173002979;38.58964721976082;20.000005353266033;20.000000257392458;0.4676288366317749;0.10000000149011612;1.0;0.0;971.9500000000436
58.539006893199485;43.772031430248205;56.37840203642696;38.68617212000362;20.00000538671395;20.000000258405407;0.10000000149011612;0.10000000149011612;1.0;0.0;972.3000000000436
62.21964390819869;43.59140677040813;56.42198038091885;38.70441187148816;20.00000542037975;20.00000025942171;0.4329463839530945;0.10000000149011612;1.0;0.0;972.6500000000436
58.93366072123547;43.78435587831632;56.49284492094739;38.793830459767435;20.000005454222958;20.000000260441595;0.10000000149011612;0.10000000149011612;1.0;0.0;973.0000000000437
62.605040037878666;43.60593203465538;56.53451067413869;38.81207438913441;20.00000548824312;20.00000026146438;0.49075618386268616;0.10000000149011612;1.0;0.0;973.3500000000437
58.38688315427504;43.798827473213294;56.61426121018343;38.91341125146846;20.00000552251157;20.000000262491767;0.10000000149011612;0.10000000149011612;1.0;0.0;973.7000000000437
62.096773947310794;43.62253278115753;56.658781172388785;38.93166120040263;20.00000555702809;20.00000026352285;0.41451624035835266;0.10000000149011612;1.0;0.0;974.0500000000437
59.198409852983445;43.81512129089043;56.72632062892757;39.01733284284734;20.000005591701267;20.000000264557173;0.10000000149011612;0.10000000149011612;1.0;0.0;974.4000000000437
62.877693533670595;43.64085796879846;56.766790907547716;39.03558526750572;20.000005626530708;20.000000265594167;0.5316539406776428;0.10000000149011612;1.0;0.0;974.7500000000438
58.06958744714666;43.833426160060185;56.85249352941139;39.14538940857045;20.000005661665625;20.00000026663656;0.10000000149011612;0.10000000149011612;1.0;0.0;975.1000000000438
61.81720382376744;43.66112292784163;56.89879405379867;39.163648314797115;20.000005697105962;20.000000267683333;0.37258049845695496;0.10000000149011612;1.0;0.0;975.4500000000438
59.70145820531161;43.85318755518068;56.95949621435983;39.24072436575875;20.000005732658167;20.00000026873272;0.10000000149011612;0.10000000149011612;1.0;0.0;975.8000000000438
63.3764327049642;43.682775935170525;56.99744331713856;39.25898313437085;20.000005768321614;20.00000026978421;0.6064651608467102;0.10000000149011612;1.0;0.0;976.1500000000439
57.45050562622299;43.87496775390872;57.09444078455982;39.38423917424524;20.000005804407806;20.000000270842747;0.10000000149011612;0.10000000149011612;1.0;0.0;976.5000000000439
61.25124828531699;43.706367258938144;57.14389627815456;39.402505797632216;20.00000584091748;20.00000027190697;0.2876870930194855;0.10000000149011612;1.0;0.0;976.8500000000439
60.64783458228857;43.89774651748405;57.191794761133906;39.46213222040899;20.00000587746115;20.000000272972727;0.19717520475387573;0.10000000149011612;1.0;0.0;977.2000000000439
61.655784813481375;44.085716869962766;57.23879338228096;39.50272362496736;20.00000591408019;20.000000274040303;0.34836769104003906;0.10000000149011612;1.0;0.0;977.550000000044
60.0520753482831;44.27056312119316;57.30325122441815;39.57486125980205;20.000005950828893;20.000000275110665;0.10781116783618927;0.10000000149011612;1.0;0.0;977.900000000044
63.37362033788088;44.20919339034697;57.34127813180129;39.59433305791305;20.000005987666896;20.00000027618296;0.6060428619384766;0.10000000149011612;1.0;0.0;978.250000000044
57.60092701299061;44.39237440443907;57.441324424729316;39.71958211354308;20.00000602494117;20.00000027726236;0.10000000149011612;0.10000000149011612;1.0;0.0;978.600000000044
61.425940306533334;44.202662108019865;57.49174257758125;39.73786188126542;20.000006062651437;20.000000278347557;0.31389120221138;0.10000000149011612;1.0;0.0;978.950000000044
60.466357053104446;44.38577556644606;57.54470390872655;39.802932540646566;20.000006100417465;20.000000279434573;0.16995373368263245;0.10000000149011612;1.0;0.0;979.3000000000441
62.06686363577933;44.567486105899604;57.589754354596835;39.83700636405706;20.00000613826569;20.000000280523523;0.4100295901298523;0.10000000149011612;1.0;0.0;979.6500000000441
59.4823522756422;44.75067634756323;57.66264658847973;39.92191438796357;20.000006176295756;20.000000281616053;0.10000000149011612;0.10000000149011612;1.0;0.0;980.0000000000441
63.09197573247758;44.558897706945345;57.70352884022333;39.940199945276106;20.000006214480607;20.00000028271114;0.5637964010238647;0.10000000149011612;1.0;0.0;980.3500000000441
57.937023794079835;44.757849781390235;57.79586984341313;40.05684176618621;20.000006253035394;20.000000283812483;0.10000000149011612;0.10000000149011612;1.0;0.0;980.7000000000442
61.43374415710548;44.587388050122854;57.84392701871337;40.075135966918424;20.000006291959494;20.00000028491877;0.3150613605976105;0.10000000149011612;1.0;0.0;981.0500000000442
60.12450542961358;44.807581869975365;57.89618381215689;40.14049854011864;20.000006330937993;20.000000286026932;0.1186756119132042;0.10000000149011612;1.0;0.0;981.4000000000442
62.42789172370857;44.950609358578106;57.932660552414745;40.16194472295376;20.000006369974187;20.000000287136686;0.46418359875679016;0.10000000149011612;1.0;0.0;981.7500000000442
58.49290605270659;45.19118096131058;58.00756230218161;40.25807062562865;20.000006409235255;20.000000288250646;0.10000000149011612;0.10000000149011612;1.0;0.0;982.1000000000442
61.41909334547978;45.05429487955092;58.050289481084576;40.27636793317902;20.000006448716874;20.000000289367904;0.3128640949726105;0.10000000149011612;1.0;0.0;982.4500000000443
59.66647420305503;45.32179693254511;58.10124398199025;40.341291734623496;20.000006488249483;20.000000290487037;0.10000000149011612;0.10000000149011612;1.0;0.0;982.8000000000443
62.22944893167414;45.210112491964026;58.135407201357964;40.35958700807066;20.00000652783234;20.00000029160765;0.4344175159931183;0.10000000149011612;1.0;0.0;983.1500000000443
58.29821539994026;45.50409811422719;58.20265363261973;40.44958048337776;20.000006567595165;20.000000292731897;0.10000000149011612;0.10000000149011612;1.0;0.0;983.5000000000443
60.63728143780099;45.41408219977592;58.24283463460665;40.467877754155666;20.00000660753676;20.000000293859046;0.1955924928188324;0.10000000149011612;1.0;0.0;983.8500000000444
60.38820032264681;45.71833455357415;58.2757312873855;40.50815400603415;20.000006647439818;20.00000029498682;0.15822982788085938;0.10000000149011612;1.0;0.0;984.2000000000444
60.85319902396441;46.01022918379704;58.308902699882196;40.539339358908705;20.00000668732497;20.000000296115445;0.227979838848114;0.10000000149011612;1.0;0.0;984.5500000000444
60.051177984459514;46.291038815545164;58.34946542344318;40.58675883224623;20.00000672721353;20.000000297245208;0.10767669975757599;0.10000000149011612;1.0;0.0;984.9000000000444
61.908071598351455;46.28465941418824;58.378383077250476;40.6062312453451;20.00000676708561;20.000000298375824;0.38621097803115845;0.10000000149011612;1.0;0.0;985.2500000000445
58.61436623859339;46.55159305418107;58.436889405187344;40.68625644585984;20.000006807080467;20.000000299509225;0.10000000149011612;0.10000000149011612;1.0;0.0;985.6000000000445
60.878122263816465;46.38922630385713;58.47403559889426;40.70454672664289;20.000006847196005;20.0000003006449;0.2317180633544922;0.10000000149011612;1.0;0.0;985.9500000000445
60.037732514258266;46.64982166472237;58.51120157714814;40.752721276777834;20.00000688729557;20.00000030178154;0.10565967857837677;0.10000000149011612;1.0;0.0;986.3000000000445
61.990997410407886;46.586856751130256;58.5395394116652;40.77186308140466;20.000006927379786;20.000000302918977;0.39864957332611084;0.10000000149011612;1.0;0.0;986.6500000000445
58.550446899318615;46.84411228509788;58.598132947484714;40.85442390415443;20.00000696759804;20.000000304059427;0.10000000149011612;0.10000000149011612;1.0;0.0;987.0000000000446
60.8296102553316;46.670991271363505;58.63505506013843;40.872706801522156;20.00000700794817;20.000000305202263;0.22444133460521698;0.10000000149011612;1.0;0.0;987.3500000000446
60.139310038319536;46.92689924228455;58.67020698486817;40.91936011957284;20.00000704827596;20.000000306345953;0.1208963394165039;0.10000000149011612;1.0;0.0;987.7000000000446
61.473689939382155;47.11535848987302;58.69888909198801;40.941207545009206;20.00000708858539;20.00000030749044;0.32105350494384766;0.10000000149011612;1.0;0.0;988.0500000000446
59.28381599340764;47.36381088356637;58.74652636779297;41.00774018273165;20.00000712895178;20.000000308636913;0.10000000149011612;0.10000000149011612;1.0;0.0;988.4000000000447
61.53956295107679;47.16852655077014;58.77894553271278;41.026011184598985;20.000007169369837;20.000000309784923;0.3309343159198761;0.10000000149011612;1.0;0.0;988.7500000000447
59.21865920587925;47.416368145028684;58.8270394510032;41.0945559249721;20.00000720984866;20.000000310934922;0.10000000149011612;0.10000000149011612;1.0;0.0;989.1000000000447
61.484754321198125;47.22182512219683;58.85974128770653;41.11282090483155;20.00000725038774;20.000000312086513;0.32271289825439453;0.10000000149011612;1.0;0.0;989.4500000000447
59.31368359553244;47.46903360163515;58.90611963023696;41.17964805279439;20.000007290978942;20.000000313240037;0.10000000149011612;0.10000000149011612;1.0;0.0;989.8000000000447
61.5819254005724;47.27522478203423;58.937956397394714;41.19790556253122;20.000007331621703;20.000000314395095;0.33728864789009094;0.10000000149011612;1.0;0.0;990.1500000000448
59.208928523524776;47.52182304922121;58.98540670735912;41.26770143362177;20.00000737232898;20.0000003155522;0.10000000149011612;0.10000000149011612;1.0;0.0;990.5000000000448
61.489552696976716;47.32873679876775;59.017638899648944;41.28595056762197;20.000007413100093;20.000000316710953;0.32343271374702454;0.10000000149011612;1.0;0.0;990.8500000000448
59.352591623975115;47.57469050724302;59.06271238912774;41.35286255825059;20.00000745392191;20.00000031787164;0.10000000149011612;0.10000000149011612;1.0;0.0;991.2000000000448
61.63287308119851;47.382322582044424;59.09384297566527;41.37110196032711;20.000007494793806;20.000000319033802;0.3449310064315796;0.10000000149011612;1.0;0.0;991.5500000000449
59.190076961593206;47.627670647764205;59.14097138920852;41.44239447099528;20.000007535735563;20.000000320198183;0.10000000149011612;0.10000000149011612;1.0;0.0;991.9000000000449
61.485700950825844;47.43600934599442;59.17297105286383;41.46062365282978;20.000007576746555;20.000000321364155;0.3228553533554077;0.10000000149011612;1.0;0.0;992.2500000000449
59.40332375250887;47.68069876783801;59.21700699653354;41.52734023140255;20.00000761780609;20.000000322532117;0.10000000149011612;0.10000000149011612;1.0;0.0;992.6000000000449
61.695037773383774;47.48974305359269;59.24759349285597;41.545558109606986;20.00000765891366;20.0000003237015;0.35425564646720886;0.10000000149011612;1.0;0.0;992.950000000045
59.15917908182246;47.73383620949966;59.29498831112829;41.61867711844894;20.00000770009882;20.000000324873156;0.10000000149011612;0.10000000149011612;1.0;0.0;993.300000000045
61.470184832070004;47.54359923724053;59.327035791670255;41.63688356651562;20.000007741360776;20.000000326046575;0.3205276429653168;0.10000000149011612;1.0;0.0;993.650000000045
59.46929557368355;47.787015080341575;59.37015659141184;41.703036881977596;20.000007782668263;20.00000032722187;0.10000000149011612;0.10000000149011612;1.0;0.0;994.000000000045
61.7716523394792;47.59744673113266;59.40026096502481;41.72123089918239;20.000007824020543;20.00000032839864;0.3657478094100952;0.10000000149011612;1.0;0.0;994.350000000045
59.11276868619666;47.84028188287323;59.448402200741214;41.79660734763013;20.000007865460873;20.0000003295778;0.10000000149011612;0.10000000149011612;1.0;0.0;994.7000000000451
61.44018815908771;47.65141830163111;59.48069441755564;41.81478905036272;20.000007906988458;20.000000330758894;0.3160283863544464;0.10000000149011612;1.0;0.0;995.0500000000451
59.553752982390904;47.89355001187329;59.52283141481291;41.87992894361628;20.000007948556743;20.00000033194175;0.10000000149011612;0.10000000149011612;1.0;0.0;995.4000000000451
61.86580154486745;47.705349244323145;59.5524086308788;41.898097317737836;20.000007990164818;20.000000333125968;0.37987038493156433;0.10000000149011612;1.0;0.0;995.7500000000451
59.04788604542114;47.94692579038457;59.60169197794556;41.97625616702754;20.0000080318747;20.00000033431286;0.10000000149011612;0.10000000149011612;1.0;0.0;996.1000000000452
61.39265306549896;47.75941824122293;59.63439811694161;41.99441149492122;20.00000807368565;20.00000033550174;0.3088981509208679;0.10000000149011612;1.0;0.0;996.4500000000452
59.65928240651607;48.00026040589569;59.67533998013562;42.05799699338286;20.00000811553008;20.000000336692324;0.10000000149011612;0.10000000149011612;1.0;0.0;996.8000000000452
61.97991809328937;47.813413112437274;59.70429997534069;42.076138182227055;20.00000815740725;20.000000337884217;0.3969878852367401;0.10000000149011612;1.0;0.0;997.1500000000452
58.96259933307795;48.05373216088822;59.75508387193071;42.15767665201332;20.000008199403908;20.00000033907901;0.10000000149011612;0.10000000149011612;1.0;0.0;997.5000000000452
61.32577740313792;47.86756296904093;59.788373707303435;42.17580411658548;20.000008241519424;20.000000340276017;0.2988668382167816;0.10000000149011612;1.0;0.0;997.8500000000453
59.787581170244266;48.107108729656375;59.82782689268038;42.237242255508534;20.00000828365893;20.000000341474617;0.10000000149011612;0.10000000149011612;1.0;0.0;998.2000000000453
62.115627845295364;47.921602251099216;59.85602841302892;42.25535479782019;20.000008325821682;20.00000034267441;0.4173440635204315;0.10000000149011612;1.0;0.0;998.5500000000453
58.85626807612874;48.160666549546136;59.90867234255029;42.340916541093975;20.000008368126373;20.00000034387739;0.10000000149011612;0.10000000149011612;1.0;0.0;998.9000000000453
61.23888120508218;47.97582906227956;59.94264588973567;42.35901467006619;20.000008410572264;20.00000034508281;0.285832017660141;0.10000000149011612;1.0;0.0;999.2500000000454
59.93873531938942;48.21407152389838;59.980360492875434;42.41769511710942;20.00000845303032;20.000000346289653;0.10000000149011612;0.10000000149011612;1.0;0.0;999.6000000000454
62.273001047541186;48.02989700412047;60.007652759143184;42.43577756914334;20.00000849550014;20.000000347497632;0.4409503638744354;0.10000000149011612;1.0;0.0;999.9500000000454
58.73040145731636;48.267710402624516;60.0625233884208;42.52600471785286;20.000008538139355;20.000000348709136;0.10000000149011612;0.10000000149011612;1.0;0.0;1000.3000000000454
61.13341332933135;48.08419844484547;60.09727612118655;42.544072024648756;20.000008580947338;20.00000034992337;0.2700122892856598;0.10000000149011612;1.0;0.0;1000.6500000000455
60.11008915790893;48.32113184723244;60.13300130223831;42.59943256785783;20.000008623754127;20.00000035113885;0.11651325225830078;0.10000000149011612;1.0;0.0;1001.0000000000455
61.80265061831619;48.427268943339186;60.160490019093515;42.62018408749799;20.00000866656262;20.000000352355414;0.37039753794670105;0.10000000149011612;1.0;0.0;1001.3500000000455
59.33691476412821;48.65856629727165;60.20776359490753;42.69591107524042;20.00000870946394;20.000000353574478;0.10000000149011612;0.10000000149011612;1.0;0.0;1001.7000000000455
61.72283030467304;48.45988014974375;60.23937491264769;42.71394821010756;20.000008752454278;20.000000354795418;0.35842472314834595;0.10000000149011612;1.0;0.0;1002.0500000000455
59.456445954594244;48.69089704996668;60.28509672829898;42.78717828524208;20.000008795521865;20.00000035601869;0.10000000149011612;0.10000000149011612;1.0;0.0;1002.4000000000456
61.84315498135982;48.4939751478679;60.316096907679764;42.80520019853981;20.00000883866619;20.000000357243778;0.37647321820259094;0.10000000149011612;1.0;0.0;1002.7500000000456
59.343336512736016;48.724725589982995;60.36355853080454;42.88203117854954;20.000008881905956;20.000000358471425;0.10000000149011612;0.10000000149011612;1.0;0.0;1003.1000000000456
61.7427600735449;48.52948957021124;60.395239439322836;42.90003733147984;20.00000892524048;20.000000359701005;0.3614139258861542;0.10000000149011612;1.0;0.0;1003.4500000000456
59.485857317266834;48.75990220592092;60.44057845700314;42.97374447736303;20.000008968653844;20.000000360932972;0.10000000149011612;0.10000000149011612;1.0;0.0;1003.8000000000457
61.88488633226393;48.56628638739693;60.47127253709294;42.99173405152277;20.000009012145426;20.00000036216676;0.38273313641548157;0.10000000149011612;1.0;0.0;1004.1500000000457
59.350361240769985;48.796389064311086;60.51853894297494;43.06969173535748;20.00000905573745;20.00000036340316;0.10000000149011612;0.10000000149011612;1.0;0.0;1004.5000000000457
61.763000599650525;48.60435062477961;60.55004934683575;43.08766412980111;20.000009099429064;20.000000364641608;0.36445003747940063;0.10000000149011612;1.0;0.0;1004.8500000000457
59.515996440602635;48.834064588992874;60.594931897191145;43.161844245591794;20.000009143201282;20.000000365882386;0.10000000149011612;0.10000000149011612;1.0;0.0;1005.2000000000457
61.927286393249915;48.64349454340214;60.6253531544055;43.17979879849992;20.000009187053195;20.00000036712504;0.38909319043159485;0.10000000149011612;1.0;0.0;1005.5500000000458
59.358475357931525;48.8728615411261;60.672587439116285;43.25888770697287;20.00000923101112;20.000000368370365;0.10000000149011612;0.10000000149011612;1.0;0.0;1005.9000000000458
61.78449696026803;48.68375191837498;60.70400632840523;43.27682393262734;20.00000927507415;20.000000369617794;0.36767441034317017;0.10000000149011612;1.0;0.0;1006.2500000000458
59.54581966617661;48.912685608509605;60.74863439447398;43.35150342967819;20.00000931921977;20.000000370867667;0.10000000149011612;0.10000000149011612;1.0;0.0;1006.6000000000458
61.9693630643946;48.72493783614294;60.77887732240873;43.36942083787454;20.00000936344719;20.00000037211936;0.3954046070575714;0.10000000149011612;1.0;0.0;1006.9500000000459
59.36882175959454;48.95349271845487;60.82619952965479;43.44961706137843;20.000009407786422;20.000000373373837;0.10000000149011612;0.10000000149011612;1.0;0.0;1007.3000000000459
61.80808784862796;48.76710423066743;60.85759301869808;43.467515192484825;20.000009452236498;20.000000374630474;0.3712129294872284;0.10000000149011612;1.0;0.0;1007.6500000000459
59.57446364512998;48.995186668501844;60.90208212211792;43.542746946348984;20.000009496771725;20.000000375889556;0.10000000149011612;0.10000000149011612;1.0;0.0;1008.0000000000459
62.010295770539585;48.810068317826165;60.9321995337051;43.56062540419549;20.000009541391194;20.000000377150513;0.40154436230659485;0.10000000149011612;1.0;0.0;1008.350000000046
59.3822601981679;49.03774415549361;60.97963782875752;43.64188101905819;20.00000958612833;20.00000037841437;0.10000000149011612;0.10000000149011612;1.0;0.0;1008.700000000046
61.83458571457777;48.85389796452;61.011017195213526;43.65973931951714;20.000009630982106;20.000000379680387;0.37518805265426636;0.10000000149011612;1.0;0.0;1009.050000000046
59.60115035877482;49.081067417057454;61.05543726917955;43.73560079861886;20.000009675924048;20.00000038094896;0.10000000149011612;0.10000000149011612;1.0;0.0;1009.400000000046
62.04934536953914;48.89841235463268;61.08545982829236;43.75343860652583;20.0000097209533;20.00000038221941;0.40740200877189636;0.10000000149011612;1.0;0.0;1009.750000000046
59.39951377987245;49.125150468725224;61.132988475773345;43.83568367726218;20.00000976610579;20.000000383492818;0.10000000149011612;0.10000000149011612;1.0;0.0;1010.1000000000461
61.864675593606705;48.943692701343025;61.16434208251684;43.85350046009944;20.00000981138055;20.000000384768498;0.3797015845775604;0.10000000149011612;1.0;0.0;1010.4500000000461
59.625317696085006;49.16989545222651;61.20874631978637;43.930088848172545;20.000009856747113;20.000000386046736;0.10000000149011612;0.10000000149011612;1.0;0.0;1010.8000000000461
62.08597790691579;48.98956078896555;61.23869765929663;43.94788431909251;20.000009902204624;20.000000387326963;0.41289690136909485;0.10000000149011612;1.0;0.0;1011.1500000000461
59.421052376831994;49.21530960891579;61.286267049010576;44.03103279722677;20.000009947790602;20.000000388610204;0.10000000149011612;0.10000000149011612;1.0;0.0;1011.5000000000462
61.898802572268266;49.03610807136994;61.31757346577592;44.04880636844473;20.000009993504136;20.000000389895717;0.38482052087783813;0.10000000149011612;1.0;0.0;1011.8500000000462
59.646693104505744;49.2612972620675;61.36201086134821;44.126231170767255;20.00001003931385;20.000000391183903;0.10000000149011612;0.10000000149011612;1.0;0.0;1012.2000000000462
62.1199344061846;49.083160321619516;61.39191305256401;44.14398259632475;20.000010085218776;20.00000039247402;0.4179900884628296;0.10000000149011612;1.0;0.0;1012.5500000000462
59.447021690119186;49.30787444346589;61.43946530718756;44.22794073536619;20.000010131257056;20.000000393767323;0.10000000149011612;0.10000000149011612;1.0;0.0;1012.9000000000462
61.937104516512534;49.13081580391429;61.470699801084095;44.245669374741965;20.000010177427782;20.000000395062955;0.3905654549598694;0.10000000149011612;1.0;0.0;1013.2500000000463
59.66535972372901;49.35495044312597;61.51521633372499;44.324042890805515;20.00001022369969;20.000000396361315;0.10000000149011612;0.10000000149011612;1.0;0.0;1013.6000000000463
62.151293582137896;49.178906156158064;61.54509025171461;44.341748530286225;20.000010270071925;20.000000397661665;0.4226941764354706;0.10000000149011612;1.0;0.0;1013.9500000000463
59.47719884485201;49.40254556771947;61.59256855295746;44.42642524758077;20.00001031658195;20.000000398965255;0.10000000149011612;0.10000000149011612;1.0;0.0;1014.3000000000463
61.97936992280904;49.2275329082438;61.6237068965458;44.444107202385624;20.000010363228853;20.000000400271176;0.39690548181533813;0.10000000149011612;1.0;0.0;1014.6500000000464
59.68175652229928;49.45057699221411;61.66834239244997;44.52353413042914;20.000010409982735;20.00000040157994;0.10000000149011612;0.10000000149011612;1.0;0.0;1015.0000000000464
62.18047192172804;49.27653563125148;61.69820620933001;44.541192207581105;20.0000104568428;20.00000040289075;0.4270709753036499;0.10000000149011612;1.0;0.0;1015.3500000000464
59.511049103987034;49.49906504979202;61.74556114883154;44.626508872241914;20.000010503844692;20.000000404204854;0.10000000149011612;0.10000000149011612;1.0;0.0;1015.7000000000464
62.02509168449649;49.3260157374026;61.77658195420861;44.64414235499288;20.000010550987497;20.000000405521405;0.40376394987106323;0.10000000149011612;1.0;0.0;1016.0500000000465
59.696619338421385;49.54793747974105;61.82136637785942;44.72471068618455;20.000010598243875;20.000000406840797;0.10000000149011612;0.10000000149011612;1.0;0.0;1016.4000000000465
62.20816771049056;49.37582268828038;61.851233858909495;44.74231938861038;20.00001064561286;20.000000408162407;0.4312251806259155;0.10000000149011612;1.0;0.0;1016.7500000000465
59.547784781663495;49.59721098743324;61.89842734812203;44.828218223701924;20.000010693127535;20.000000409487257;0.10000000149011612;0.10000000149011612;1.0;0.0;1017.1000000000465
62.07352294765735;49.426054822829826;61.92931426914356;44.845801411320394;20.000010740786934;20.000000410814607;0.411028653383255;0.10000000149011612;1.0;0.0;1017.4500000000465
59.71086329604225;49.64682606553356;61.9742641456362;44.92757547484598;20.00001078856701;20.000000412144914;0.10000000149011612;0.10000000149011612;1.0;0.0;1017.8000000000466
62.23524944410252;49.4765731385765;62.00414403672755;44.945132954514065;20.0000108364668;20.000000413477494;0.4352872669696808;0.10000000149011612;1.0;0.0;1018.1500000000466
59.58650188485609;49.69679283112737;62.051151660161395;45.03158192415543;20.000010884515973;20.000000414813428;0.10000000149011612;0.10000000149011612;1.0;0.0;1018.5000000000466
62.12380669370367;49.527470438033106;62.081894100301554;45.04911295730949;20.000010932713565;20.000000416151863;0.418570876121521;0.10000000149011612;1.0;0.0;1018.8500000000466
59.725496039368295;49.747065851434854;62.127013623118216;45.13213036460314;20.000010981039452;20.000000417493425;0.10000000149011612;0.10000000149011612;1.0;0.0;1019.2000000000467
62.262673503588246;49.57862025145545;62.15690558561016;45.149634736691326;20.000011029492555;20.00000041883726;0.439400851726532;0.10000000149011612;1.0;0.0;1019.5500000000467
59.626275822895536;49.797647028665835;62.20371858278958;45.23662984497878;20.000011078098908;20.000000420184506;0.10000000149011612;0.10000000149011612;1.0;0.0;1019.9000000000467
62.1750665239573;49.63010846658335;62.234312073538376;45.254106827428984;20.00001112685743;20.00000042153431;0.42626017332077026;0.10000000149011612;1.0;0.0;1020.2500000000467
59.74142754083897;49.848505319219896;62.27959162586211;45.338378367570215;20.000011175752206;20.000000422887354;0.10000000149011612;0.10000000149011612;1.0;0.0;1020.6000000000467
62.29130371479374;49.68182136813243;62.309490776033385;45.355827712302585;20.000011224782043;20.000000424242728;0.4436958134174347;0.10000000149011612;1.0;0.0;1020.9500000000468
59.66633415023074;49.899633653821866;62.356111774939336;45.44338994482166;20.00001127396922;20.000000425601627;0.10000000149011612;0.10000000149011612;1.0;0.0;1021.3000000000468
62.226570454083;49.73383720779174;62.38655697361901;45.46081094298978;20.000011323312606;20.000000426963084;0.43398550152778625;0.10000000149011612;1.0;0.0;1021.6500000000468
59.75940562151459;49.95101491355598;62.4319817958625;45.546324716663264;20.00001137280026;20.000000428327837;0.10000000149011612;0.10000000149011612;1.0;0.0;1022.0000000000468
62.32158092222397;49.786079081666;62.46187456522205;45.56371708427088;20.00001142243093;20.000000429695092;0.4482373893260956;0.10000000149011612;1.0;0.0;1022.3500000000469
59.70636164446353;50.00265712479927;62.508308952628965;45.651879393878176;20.00001147222349;20.00000043106587;0.10000000149011612;0.10000000149011612;1.0;0.0;1022.7000000000469
62.278020066490285;49.83856697480809;62.53860881226052;45.66924243736122;20.000011522176635;20.000000432439265;0.44170281291007996;0.10000000149011612;1.0;0.0;1023.0500000000469
59.77972474128552;50.05450643523159;62.58414912133162;45.755977095266246;20.000011572282347;20.000000433816126;0.10000000149011612;0.10000000149011612;1.0;0.0;1023.4000000000469
62.35432716074956;49.89126125668565;62.614026717927345;45.773310489937046;20.00001162253932;20.00000043519549;0.4531491994857788;0.10000000149011612;1.0;0.0;1023.750000000047
59.74572584979967;50.10658784652168;62.6602972667647;45.86212901004569;20.000011672963126;20.00000043657849;0.10000000149011612;0.10000000149011612;1.0;0.0;1024.100000000047
62.328816463648536;49.94417592612007;62.69045967661896;45.879432091512854;20.000011723552348;20.000000437964104;0.44932228326797485;0.10000000149011612;1.0;0.0;1024.4500000000469
59.8029198599819;50.15886003492494;62.73608288775813;45.96734813611039;20.000011774302493;20.000000439353357;0.10000000149011612;0.10000000149011612;1.0;0.0;1024.8000000000468
62.3897783921534;49.99728033684488;62.76592960275127;45.98462053204912;20.000011825212084;20.00000044074517;0.45846667885780334;0.10000000149011612;1.0;0.0;1025.1500000000467
59.78436654957045;50.21133986736953;62.81205706016664;46.07415701329728;20.000011876294025;20.000000442140674;0.10000000149011612;0.10000000149011612;1.0;0.0;1025.5000000000466
62.37890333910934;50.0505835764543;62.84209035191003;46.09139808732402;20.000011927546836;20.00000044353891;0.4568353295326233;0.10000000149011612;1.0;0.0;1025.8500000000465
59.8290192698596;50.263996611308244;62.88776334578142;46.18045383948731;20.00001197896887;20.000000444940838;0.10000000149011612;0.10000000149011612;1.0;0.0;1026.2000000000464
62.42796085145011;50.10406245310412;62.9175647514561;46.19766317459454;20.000012030558707;20.00000044634544;0.4641938805580139;0.10000000149011612;1.0;0.0;1026.5500000000463
59.822419775839705;50.316840628328066;62.96356733557906;46.287978744133795;20.000012082326975;20.00000044775379;0.10000000149011612;0.10000000149011612;1.0;0.0;1026.9000000000462
62.428410520889656;50.15772214688343;62.99347933450008;46.30515572725494;20.00001213427214;20.00000044916493;0.46426141262054443;0.10000000149011612;1.0;0.0;1027.2500000000462
59.85788903507455;50.369849591449224;63.039171192369395;46.39531277545757;20.00001218639494;20.000000450579876;0.10000000149011612;0.10000000149011612;1.0;0.0;1027.600000000046
62.468748337232455;50.211545484716;63.06891387875635;46.412456950380715;20.00001223869384;20.00000045199755;0.4703124761581421;0.10000000149011612;1.0;0.0;1027.950000000046
59.860146937843524;50.423029072361885;63.11480671292594;46.503607715865144;20.00001229117788;20.00000045341909;0.10000000149011612;0.10000000149011612;1.0;0.0;1028.3000000000459
62.47758674846648;50.26553476845561;63.14460398414616;46.52071848684267;20.00001234384547;20.00000045484353;0.4716382622718811;0.10000000149011612;1.0;0.0;1028.6500000000458
59.88930244101613;50.476363151815235;63.19028748653096;46.61194515075891;20.000012396699162;20.000000456271778;0.10000000149011612;0.10000000149011612;1.0;0.0;1029.0000000000457
62.511926679377666;50.319677499227566;63.21995968878355;46.62902202858686;20.000012449737312;20.000000457702924;0.476789265871048;0.10000000149011612;1.0;0.0;1029.3500000000456
59.89788992466879;50.52985412374187;63.26575362673077;46.72105620620994;20.000012502967877;20.00000045913805;0.10000000149011612;0.10000000149011612;1.0;0.0;1029.7000000000455
62.526757092494506;50.37397403662305;63.29544095236656;46.73809860626466;20.000012556389322;20.000000460576075;0.4790134131908417;0.10000000149011612;1.0;0.0;1030.0500000000454
59.92300585236427;50.5834907849071;63.341093202271395;46.83037170137845;20.000012610005456;20.00000046201808;0.10000000149011612;0.10000000149011612;1.0;0.0;1030.4000000000453
62.55725619299233;50.428415394077604;63.37068506576645;46.84737910743627;20.000012663814573;20.00000046346304;0.48358818888664246;0.10000000149011612;1.0;0.0;1030.7500000000452
59.935985943775506;50.63727337347797;63.416386652926406;46.94033651077001;20.000012717824006;20.000000464912034;0.10000000149011612;0.10000000149011612;1.0;0.0;1031.1000000000452
62.57624218634788;50.483000760541984;63.445966997005314;46.957308343639795;20.000012772032107;20.000000466363986;0.48643603920936584;0.10000000149011612;1.0;0.0;1031.450000000045
59.9587498552163;50.691194056975405;63.49156932282665;47.05061333656778;20.000012826443708;20.000000467820144;0.10000000149011612;0.10000000149011612;1.0;0.0;1031.800000000045
62.60450120581976;50.53772371959235;63.5210728545199;47.06754905817303;20.000012881057046;20.0000004692792;0.4906749427318573;0.10000000149011612;1.0;0.0;1032.1500000000449
59.97474085033076;50.74525193086964;63.566684668585424;47.16146148566236;20.00001293587917;20.00000047074252;0.10000000149011612;0.10000000149011612;1.0;0.0;1032.5000000000448
62.626332938884104;50.59258287224628;63.59615931206014;47.17836051754193;20.00001299090826;20.000000472208853;0.49394968152046204;0.10000000149011612;1.0;0.0;1032.8500000000447
59.99634324558576;50.79944152366471;63.641696524571785;47.27269027931743;20.000013046149945;20.00000047367945;0.10000000149011612;0.10000000149011612;1.0;0.0;1033.2000000000446
62.653481263917286;50.64757365108511;63.671105274481135;47.28955206566377;20.000013101602462;20.000000475153115;0.49802204966545105;0.10000000149011612;1.0;0.0;1033.5500000000445
60.01441588918635;50.8537614226841;63.71662665126303;47.384444650381624;20.00001315727269;20.0000004766311;0.10216236114501953;0.10000000149011612;1.0;0.0;1033.9000000000444
62.61355109189418;50.735093954172214;63.74610446332508;47.401560994628255;20.000013213159207;20.000000478112213;0.4920327961444855;0.10000000149011612;1.0;0.0;1034.2500000000443
60.08371722385829;50.94001668750252;63.79089393104027;47.49510567472015;20.00001326925394;20.00000047959753;0.11255760490894318;0.10000000149011612;1.0;0.0;1034.6000000000442
62.37399523189964;50.97882265248228;63.82061040937674;47.51373963612912;20.000013325557518;20.000000481085863;0.4560994803905487;0.10000000149011612;1.0;0.0;1034.9500000000442
60.30128161756011;51.17966493375582;63.86279073749586;47.600288850277764;20.00001338202003;20.00000048257789;0.14519214630126953;0.10000000149011612;1.0;0.0;1035.300000000044
61.967140057926485;51.37677439168306;63.893960233724044;47.62582877973472;20.00001343865324;20.000000484072643;0.39507099986076355;0.10000000149011612;1.0;0.0;1035.650000000044
60.63800814154058;51.57077474507639;63.933284399655804;47.70069229237356;20.000013495379903;20.00000048557024;0.1957012116909027;0.10000000149011612;1.0;0.0;1036.0000000000439
61.63916846340874;51.76129571411741;63.967157829673965;47.737520038404796;20.000013552229348;20.000000487070338;0.3458751440048218;0.10000000149011612;1.0;0.0;1036.3500000000438
60.908198932566904;51.94872706238232;64.00566291915646;47.80297930072993;20.000013609146947;20.000000488572823;0.23622989654541016;0.10000000149011612;1.0;0.0;1036.7000000000437
61.443771394071575;52.132872201920634;64.04149083272523;47.847773755072694;20.00001366616084;20.000000490077696;0.31656569242477417;0.10000000149011612;1.0;0.0;1037.0500000000436
61.0771363121662;52.31397682232887;64.0795830259936;47.907600254709564;20.00001372324226;20.0000004915849;0.261570543050766;0.10000000149011612;1.0;0.0;1037.4000000000435
61.347877988087134;52.49197991392708;64.11647172057951;47.95705630445525;20.000013780409176;20.000000493094376;0.302181601524353;0.10000000149011612;1.0;0.0;1037.7500000000434
61.17129731445215;52.667015861813866;64.15442382456041;48.01406899680103;20.00001383764868;20.00000049460624;0.2756948471069336;0.10000000149011612;1.0;0.0;1038.1000000000433
61.306154780592124;52.83902077389433;64.19178414556524;48.0660671585278;20.00001389497305;20.000000496120492;0.2959234118461609;0.10000000149011612;1.0;0.0;1038.4500000000432
61.22627759533481;53.008204278058315;64.22965999088291;48.12179440389957;20.00001395237416;20.000000497637018;0.28394144773483276;0.10000000149011612;1.0;0.0;1038.8000000000432
61.29355333079883;53.17448912390785;64.26723771458114;48.17522610980154;20.000014009860763;20.000000499155988;0.29403284192085266;0.10000000149011612;1.0;0.0;1039.150000000043
61.26098010963284;53.337988106143996;64.30502691638111;48.23048450772865;20.000014067430243;20.0000005006774;0.2891467809677124;0.10000000149011612;1.0;0.0;1039.500000000043
61.29544757110966;53.49873826942536;64.34265641886628;48.284774311203535;20.000014125086068;20.000000502201146;0.29431724548339844;0.10000000149011612;1.0;0.0;1039.8500000000429
61.28537162946378;53.65679610484898;64.38035796652099;48.33996868465891;20.00001418282858;20.000000503727392;0.2928054630756378;0.10000000149011612;1.0;0.0;1040.2000000000428
61.304809851614664;53.81220384159076;64.41796902663572;48.39482248437059;20.000014240660278;20.000000505256082;0.2957214117050171;0.10000000149011612;1.0;0.0;1040.5500000000427
61.30498369835448;53.96501164099851;64.45558640044584;48.45015802879897;20.000014298582187;20.000000506787217;0.2957477569580078;0.10000000149011612;1.0;0.0;1040.9000000000426
61.31777769889209;54.11526313845337;64.49314247892482;48.505437373331745;20.000014356596353;20.000000508320852;0.29766690731048584;0.10000000149011612;1.0;0.0;1041.2500000000425
61.32252112202087;54.26300483220649;64.5306763525918;48.5610106030187;20.00001441470414;20.00000050985699;0.2983781695365906;0.10000000149011612;1.0;0.0;1041.6000000000424
61.33251761289574;54.40828007407572;64.56816082998631;48.616652647940725;20.000014472907424;20.000000511395683;0.2998773455619812;0.10000000149011612;1.0;0.0;1041.9500000000423
61.3392740115674;54.55113292486283;64.6056111772582;48.67250820287023;20.00001453120774;20.00000051293688;0.30089128017425537;0.10000000149011612;1.0;0.0;1042.3000000000422
61.34816459437502;54.6916057379276;64.64301685226843;48.72848632033208;20.000014589606906;20.000000514480632;0.3022245168685913;0.10000000149011612;1.0;0.0;1042.6500000000422
61.35582948802346;54.829740696447516;64.68038343076171;48.78464476455804;20.00001464810657;20.000000516027;0.30337464809417725;0.10000000149011612;1.0;0.0;1043.000000000042
61.36435079901031;54.96557888131059;64.7177069742171;48.84094851388596;20.000014706708555;20.000000517575927;0.3046523928642273;0.10000000149011612;1.0;0.0;1043.350000000042
61.37245802790733;55.09916086447737;64.75498931788445;48.8974198361272;20.000014765414562;20.000000519127525;0.30586889386177063;0.10000000149011612;1.0;0.0;1043.7000000000419
61.380916820613265;55.23052637015121;64.79222901066771;48.95404619054119;20.00001482422641;20.000000520681738;0.30713748931884766;0.10000000149011612;1.0;0.0;1044.0500000000418
61.38927736976217;55.35971449731716;64.82942646904189;49.01083587217005;20.000014883145923;20.000000522238565;0.3083917498588562;0.10000000149011612;1.0;0.0;1044.4000000000417
61.39780366780457;55.48676360897878;64.86658106727833;49.06778494925777;20.000014942174914;20.00000052379812;0.309670627117157;0.10000000149011612;1.0;0.0;1044.7500000000416
61.406345729910754;55.611711415600155;64.90369273716937;49.1248966205676;20.000015001315262;20.000000525360406;0.3109517991542816;0.10000000149011612;1.0;0.0;1045.1000000000415
61.41499300125332;55.73459494623512;64.94076106029473;49.18216997320906;20.000015060568842;20.000000526925362;0.31224897503852844;0.10000000149011612;1.0;0.0;1045.4500000000414
61.423692287839856;55.85545058398793;64.97778582071123;49.23960658408737;20.00001511993753;20.000000528493047;0.3135536015033722;0.10000000149011612;1.0;0.0;1045.8000000000413
61.4324817638157;55.97431406316423;65.01476660287653;49.29720644575599;20.000015179423315;20.000000530063517;0.31487196683883667;0.10000000149011612;1.0;0.0;1046.1500000000412
61.4413363607797;56.0912204901021;65.05170311454981;49.35497067794847;20.00001523902813;20.00000053163683;0.3162006139755249;0.10000000149011612;1.0;0.0;1046.5000000000412
61.45026977076162;56.206204348186304;65.08859498953547;49.412899748139296;20.000015298753908;20.00000053321287;0.3175407350063324;0.10000000149011612;1.0;0.0;1046.850000000041
61.45928380975073;56.319299511740496;65.12544179014077;49.47099431929115;20.000015358602752;20.000000534791752;0.3188922703266144;0.10000000149011612;1.0;0.0;1047.200000000041
61.46838233528939;56.43053925601998;65.16224307172638;49.529255021329504;20.000015418576652;20.000000536373534;0.3202575445175171;0.10000000149011612;1.0;0.0;1047.5500000000409
61.477549917849274;56.5399562691843;65.19899852093215;49.58768288271767;20.000015478677653;20.0000005379581;0.3216325640678406;0.10000000149011612;1.0;0.0;1047.9000000000408
61.48681169483393;56.647582658994736;65.23570758920994;49.64627818458251;20.000015538907917;20.000000539545624;0.32302188873291016;0.10000000149011612;1.0;0.0;1048.2500000000407
61.49614902780297;56.75344996801738;65.27236987230674;49.705042009974875;20.00001559926949;20.000000541136046;0.32442206144332886;0.10000000149011612;1.0;0.0;1048.6000000000406
