y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
61.50557972047477;56.857589179019214;65.3089848476173;49.763974792343845;20.00001565976453;20.000000542729424;0.3258371353149414;0.10000000149011612;1.0;0.0;1048.9500000000405
61.51508432610808;56.96003072908729;65.34555212735268;49.823077671811745;20.000015720395254;20.000000544325758;0.3272624909877777;0.10000000149011612;1.0;0.0;1049.3000000000404
61.52468975763463;57.06080451446326;65.38207110875408;49.88235093039657;20.00001578116394;20.000000545925104;0.32870328426361084;0.10000000149011612;1.0;0.0;1049.6500000000403
61.53437429109886;57.15993990545775;65.41854135521999;49.94179575260512;20.000015842072685;20.000000547527463;0.3301561176776886;0.10000000149011612;1.0;0.0;1050.0000000000402
61.54415248856452;57.25746575109491;65.45496234156542;50.001412685254024;20.000015903123938;20.000000549132835;0.3316226899623871;0.10000000149011612;1.0;0.0;1050.3500000000402
61.55402293275495;57.35341039107345;65.49133351670486;50.061202553575754;20.000015964319857;20.000000550741277;0.3331035375595093;0.10000000149011612;1.0;0.0;1050.70000000004
61.56398211586128;57.44780166412704;65.52765438874513;50.12116625114339;20.000016025662887;20.000000552352788;0.3345975875854492;0.10000000149011612;1.0;0.0;1051.05000000004
61.57403845046122;57.54066691605277;65.56392438578297;50.181304451527126;20.00001608715536;20.000000553967425;0.33610591292381287;0.10000000149011612;1.0;0.0;1051.4000000000399
61.5841913477027;57.63203300952597;65.60014294075694;50.24161799172964;20.000016148799716;20.000000555585245;0.3376285433769226;0.10000000149011612;1.0;0.0;1051.7500000000398
61.59444220829039;57.72192633209937;65.63630949470007;50.30210768492486;20.000016210598346;20.000000557206192;0.3391660451889038;0.10000000149011612;1.0;0.0;1052.1000000000397
61.60478952510789;57.810372804862936;65.67242350096774;50.36277441532707;20.000016272553864;20.000000558830322;0.34071844816207886;0.10000000149011612;1.0;0.0;1052.4500000000396
61.6152340835161;57.89739789041937;65.70848440542835;50.42361904194752;20.000016334668715;20.000000560457693;0.34228515625;0.10000000149011612;1.0;0.0;1052.8000000000395
61.62578347815975;57.98302660069311;65.74449158689731;50.48464228736589;20.000016396945455;20.000000562088303;0.34386730194091797;0.10000000149011612;1.0;0.0;1053.1500000000394
61.636436301171216;58.06728350572121;65.78044444775196;50.545845043764075;20.000016459386757;20.000000563722153;0.34546545147895813;0.10000000149011612;1.0;0.0;1053.5000000000393
61.647189147059066;58.15019274117668;65.81634243602076;50.60722827112198;20.000016521995178;20.000000565359358;0.34707850217819214;0.10000000149011612;1.0;0.0;1053.8500000000392
61.65805058752278;58.23177801527555;65.85218492120032;50.668792701975406;20.000016584773448;20.00000056699986;0.34870755672454834;0.10000000149011612;1.0;0.0;1054.2000000000392
61.669020360038985;58.3120626173515;65.88797127712292;50.730539230458646;20.00001664772435;20.000000568643713;0.3503532111644745;0.10000000149011612;1.0;0.0;1054.550000000039
61.680095806144664;58.39106942501155;65.92370092119904;50.79246882148527;20.00001671085056;20.00000057029098;0.35201433300971985;0.10000000149011612;1.0;0.0;1054.900000000039
61.69128622339275;58.468820910645775;65.95937319238493;50.854582206504574;20.00001677415497;20.000000571941655;0.3536931872367859;0.10000000149011612;1.0;0.0;1055.2500000000389
61.702582934584996;58.54533915008528;65.99498750557672;50.91688047915699;20.00001683764043;20.0000005735958;0.35538747906684875;0.10000000149011612;1.0;0.0;1055.6000000000388
61.71399989464567;58.62064582761957;66.03054317556439;50.97936429528693;20.000016901309777;20.000000575253353;0.35710006952285767;0.10000000149011612;1.0;0.0;1055.9500000000387
61.725527401919464;58.694762245139486;66.06603959356625;51.042034774659726;20.000016965166083;20.000000576914488;0.3588292896747589;0.10000000149011612;1.0;0.0;1056.3000000000386
61.737173712086644;58.76770932695541;66.1014761074041;51.10489270813963;20.000017029212245;20.000000578579147;0.36057621240615845;0.10000000149011612;1.0;0.0;1056.6500000000385
61.748939009847106;58.83950762763328;66.1368520517729;51.1679390358932;20.000017093451447;20.00000058024733;0.36234089732170105;0.10000000149011612;1.0;0.0;1057.0000000000384
61.7608254316163;58.910177338100254;66.17216676581859;51.231174669770326;20.000017157886646;20.000000581919153;0.3641238808631897;0.10000000149011612;1.0;0.0;1057.3500000000383
61.77283293615244;58.979738292263505;66.20741959504016;51.29460057526495;20.000017222521137;20.000000583594613;0.3659251928329468;0.10000000149011612;1.0;0.0;1057.7000000000382
61.784963799408615;59.048209973112876;66.24260987341825;51.3582176827548;20.000017287358048;20.000000585273767;0.3677448034286499;0.10000000149011612;1.0;0.0;1058.0500000000382
61.797222450240156;59.11561151890248;66.27773690403302;51.42202687672773;20.000017352400675;20.00000058695656;0.3695833086967468;0.10000000149011612;1.0;0.0;1058.400000000038
61.80961019883847;59.181961729487625;66.31279999317348;51.486029103080284;20.00001741765226;20.000000588643104;0.3714412450790405;0.10000000149011612;1.0;0.0;1058.750000000038
61.822126605467304;59.24727907227452;66.34779846666407;51.55022535750504;20.000017483116324;20.000000590333457;0.37331920862197876;0.10000000149011612;1.0;0.0;1059.1000000000379
61.83476960473797;59.31158168811123;66.38273167199048;51.614616694361246;20.000017548796166;20.000000592027618;0.3752155005931854;0.10000000149011612;1.0;0.0;1059.4500000000378
61.84755292733354;59.37488739620284;66.41759884579898;51.67920383275583;20.000017614695423;20.000000593725588;0.37713295221328735;0.10000000149011612;1.0;0.0;1059.8000000000377
61.86046838536305;59.43721370148489;66.45239930344565;51.743987932010384;20.000017680817507;20.000000595427423;0.3790704607963562;0.10000000149011612;1.0;0.0;1060.1500000000376
61.87352090647903;59.4985777987107;66.48713234939203;51.808969916555725;20.00001774716617;20.00000059713318;0.3810279667377472;0.10000000149011612;1.0;0.0;1060.5000000000375
61.88671723558116;59.558996578328276;66.52179722484476;51.87415065444651;20.00001781374499;20.000000598842917;0.38300779461860657;0.10000000149011612;1.0;0.0;1060.8500000000374
61.900048265248074;59.61848663270058;66.5563932648235;51.93953136144148;20.000017880557778;20.000000600556575;0.3850070834159851;0.10000000149011612;1.0;0.0;1061.2000000000373
61.91353086183716;59.67706425953702;66.5909196824399;52.0051127188658;20.00001794760834;20.000000602274326;0.38702982664108276;0.10000000149011612;1.0;0.0;1061.5500000000372
61.9271514828888;59.73474546950291;66.62537579753814;52.070896035600526;20.000018014900604;20.000000603996114;0.38907259702682495;0.10000000149011612;1.0;0.0;1061.9000000000372
61.94092770753133;59.79154598871639;66.65976082194464;52.136881990202596;20.00001808243843;20.000000605721993;0.3911393880844116;0.10000000149011612;1.0;0.0;1062.250000000037
61.954846864845535;59.84748126631888;66.69407405833692;52.203071884052974;20.000018150225912;20.00000060745208;0.3932268023490906;0.10000000149011612;1.0;0.0;1062.600000000037
61.968926760974796;59.90256647686783;66.72831470279988;52.26946639386654;20.0000182182672;20.00000060918626;0.3953388035297394;0.10000000149011612;1.0;0.0;1062.9500000000369
61.98315544746873;59.95681652764813;66.76248203935933;52.33606680935753;20.000018286566387;20.000000610924758;0.39747312664985657;0.10000000149011612;1.0;0.0;1063.3000000000368
61.99754324435946;60.01024606133029;66.79657530607443;52.402873985372025;20.000018355127736;20.000000612667463;0.39963147044181824;0.10153694450855255;1.0;0.0;1063.6500000000367
62.012089765292274;60.06286928457581;66.83059374209142;52.46988901531927;20.00001842395568;20.00000061441449;0.4018132984638214;0.10943050682544708;1.0;0.0;1064.0000000000366
62.02680453836649;60.11469957355888;66.86453657960186;52.53711287847807;20.00001849305454;20.00000061616589;0.40402084589004517;0.11720504611730576;1.0;0.0;1064.3500000000365
62.04167867932756;60.16575080420944;66.898403114612;52.60454682919203;20.000018562428863;20.00000061792167;0.4062518775463104;0.12486286461353302;1.0;0.0;1064.7000000000364
62.0567242730458;60.21603661079581;66.93219254987503;52.67219169110041;20.00001863208331;20.000000619681884;0.40850865840911865;0.13240566849708557;1.0;0.0;1065.0500000000363
62.07193783962481;60.26557039126959;66.965904110358;52.74004860358576;20.00001870202243;20.00000062144659;0.4107906222343445;0.13983574509620667;1.0;0.0;1065.4000000000362
62.087324027003774;60.31436531012713;66.9995370160924;52.80811855076746;20.00001877225111;20.00000062321584;0.4130983054637909;0.1471548080444336;1.0;0.0;1065.7500000000362
62.10288586457301;60.36243430261629;67.03309046813024;52.87640254304125;20.000018842774125;20.000000624989696;0.4154329001903534;0.1543651521205902;1.0;0.0;1066.100000000036
62.11862100912083;60.409790078572655;67.06656370512081;52.944901722934844;20.000018913596477;20.000000626768156;0.41779324412345886;0.161468505859375;1.0;0.0;1066.450000000036
62.13453887443001;60.456445125500466;67.09995590585913;53.01361697727765;20.000018984723283;20.000000628551277;0.4201810657978058;0.16846656799316406;1.0;0.0;1066.8000000000359
62.15063821841841;60.50241171307539;67.13326626838744;53.082549410187426;20.00001905615966;20.000000630339116;0.4225957691669464;0.17536163330078125;1.0;0.0;1067.1500000000358
62.166925533009476;60.54770189596417;67.16649397006154;53.151699961029124;20.000019127910775;20.000000632131787;0.4250390827655792;0.18215541541576385;1.0;0.0;1067.5000000000357
62.183397764710094;60.59232751813312;67.19963822337559;53.22106978199179;20.000019199982148;20.000000633929233;0.4275098443031311;0.1888490617275238;1.0;0.0;1067.8500000000356
62.20006381367472;60.636300215633355;67.23269819407517;53.290659766258386;20.000019272379234;20.000000635731567;0.4300098121166229;0.19544486701488495;1.0;0.0;1068.2000000000355
62.21692230031903;60.679631420679755;67.26567306776263;53.36047102096455;20.00001934510749;20.000000637538847;0.43253839015960693;0.2019445300102234;1.0;0.0;1068.5500000000354
62.23397969866812;60.722332364507;67.29856200971125;53.43050448408218;20.00001941817277;20.00000063935107;0.43509671092033386;0.2083497941493988;1.0;0.0;1068.9000000000353
62.251237076217706;60.76441408119928;67.33136419014994;53.500761202358035;20.000019491580815;20.000000641168356;0.43768537044525146;0.2146623581647873;1.0;0.0;1069.2500000000352
62.26869522870794;60.80588741086052;67.3640787989429;53.57124224244956;20.000019565337595;20.000000642990756;0.44030433893203735;0.22088336944580078;1.0;0.0;1069.6000000000352
62.28635870035049;60.846763002820694;67.39670500561732;53.64194858902249;20.000019639449192;20.00000064481827;0.4429536461830139;0.22701454162597656;1.0;0.0;1069.950000000035
62.30423423986082;60.88705131877555;67.42924194473551;53.71288115359579;20.000019713921745;20.000000646651017;0.44563502073287964;0.23305758833885193;1.0;0.0;1070.300000000035
62.32231979942139;60.92676263639589;67.4616887927416;53.7840410434535;20.00001978876162;20.000000648488992;0.4483478367328644;0.23901423811912537;1.0;0.0;1070.6500000000349
62.340621700674546;60.965907051843885;67.49404470569027;53.85542918455758;20.00001986397524;20.000000650332368;0.45109325647354126;0.24488618969917297;1.0;0.0;1071.0000000000348
62.359141436423386;61.00449448544015;67.52630884265938;53.927046604336;20.0000199395692;20.00000065218103;0.45387130975723267;0.2506740391254425;1.0;0.0;1071.3500000000347
62.377884590661665;61.042534690633204;67.55848035523616;53.99889425021854;20.000020015550263;20.000000654035205;0.45668256282806396;0.2563800811767578;1.0;0.0;1071.7000000000346
62.39685578202648;61.080037250878206;67.59055838691023;54.070973072997106;20.00002009192525;20.000000655894837;0.4595281183719635;0.26200541853904724;1.0;0.0;1072.0500000000345
62.41605573084655;61.11701158109332;67.62254210747619;54.14328410874947;20.00002016870127;20.000000657760097;0.4624086022377014;0.26755180954933167;1.0;0.0;1072.4000000000344
62.43548543332747;61.1534669303029;67.65443070618079;54.21582840123506;20.00002024588548;20.000000659630928;0.4653228521347046;0.27301979064941406;1.0;0.0;1072.7500000000343
62.455156458112356;61.18941238430881;67.6862233056533;54.28860672161318;20.000020323485217;20.0000006615075;0.46827369928359985;0.2784116566181183;1.0;0.0;1073.1000000000342
62.47506447128751;61.224856869090615;67.7179190851802;54.36162018941786;20.00002040150798;20.00000066338987;0.4712594747543335;0.28372859954833984;1.0;0.0;1073.4500000000342
62.49522035130963;61.25980915272788;67.74951718576438;54.43486956991319;20.000020479961393;20.00000066527798;0.47428300976753235;0.2889711260795593;1.0;0.0;1073.800000000034
62.51561959021245;61.294277849296236;67.78101679692816;54.50835597030374;20.00002055885335;20.00000066717206;0.4773431420326233;0.294141560792923;1.0;0.0;1074.150000000034
62.536270086309514;61.32827142025934;67.81241708951171;54.5820802192157;20.00002063819187;20.000000669072108;0.48044049739837646;0.29924046993255615;1.0;0.0;1074.5000000000339
62.557177928234125;61.36179817786842;67.84371720413003;54.65604314220735;20.000020717985137;20.00000067097818;0.4835767447948456;0.30426958203315735;1.0;0.0;1074.8500000000338
62.57834229263506;61.394866287745174;67.87491632591218;54.730245718731226;20.000020798241508;20.000000672890394;0.48675134778022766;0.3092300295829773;1.0;0.0;1075.2000000000337
62.59977002971391;61.42748377106;67.9060136249351;54.80468874196663;20.000020878969565;20.000000674808803;0.48996540904045105;0.31412237882614136;1.0;0.0;1075.5500000000336
62.621489883517654;61.459657878960456;67.93700792598366;54.87937270722534;20.00002096017886;20.000000676733464;0.49322354793548584;0.3189489245414734;1.0;0.0;1075.9000000000335
62.64344912216632;61.49139700316937;67.96789883447514;54.95429941513038;20.000021041877574;20.00000067866449;0.496517151594162;0.3237096667289734;1.0;0.0;1076.2500000000334
62.66568933841404;61.522708745649425;67.99868552137946;55.02946889819356;20.00002112407492;20.000000680601943;0.49985310435295105;0.32840633392333984;1.0;0.0;1076.6000000000333
62.688205551960095;61.55360057518669;68.02936713299863;55.10488212015025;20.000021206780332;20.00000068254593;0.50323086977005;0.3330400288105011;1.0;0.0;1076.9500000000332
62.71100197997032;61.58407982827259;68.0599428837454;55.18053984920857;20.00002129000336;20.000000684496456;0.5066503286361694;0.33761194348335266;1.0;0.0;1077.3000000000332
62.73414801779859;61.61415247544045;68.09041131111837;55.25644189163944;20.000021373755544;20.00000068645369;0.5101218819618225;0.3421226441860199;1.0;0.0;1077.650000000033
62.75751754787706;61.64382687731177;68.12077229595207;55.33259112556135;20.000021458045353;20.000000688417686;0.513627827167511;0.3465738296508789;1.0;0.0;1078.000000000033
62.781185300836;61.67310998485897;68.15102518798022;55.40898685870093;20.000021542883076;20.000000690388504;0.5171777606010437;0.3509666323661804;1.0;0.0;1078.3500000000329
62.8051550400653;61.702008627869986;68.18116906905453;55.485629709393606;20.00002162827934;20.000000692366257;0.5207734704017639;0.3553010821342468;1.0;0.0;1078.7000000000328
62.829424828559524;61.73052951570418;68.21120318139083;55.56252043588199;20.000021714244895;20.00000069435106;0.5244138836860657;0.3595794439315796;1.0;0.0;1079.0500000000327
62.854003571303565;61.75867923842753;68.24112675136246;55.6396595120699;20.00002180079082;20.00000069634291;0.5281005501747131;0.3638017475605011;1.0;0.0;1079.4000000000326
62.878893970851266;61.78646426983835;68.2709390160768;55.71704751160007;20.00002188792854;20.000000698342035;0.5318341851234436;0.36796969175338745;1.0;0.0;1079.7500000000325
62.90409899710039;61.81389096903388;68.30063924183185;55.794684981936825;20.00002197566954;20.000000700348437;0.5356147885322571;0.372083842754364;1.0;0.0;1080.1000000000324
62.929625327812346;61.840965582507465;68.33022668934677;55.87257233819412;20.00002206402587;20.000000702362172;0.5394439697265625;0.37614476680755615;1.0;0.0;1080.4500000000323
62.955474178691304;61.867694246426424;68.35970065277422;55.95071009417893;20.00002215300964;20.000000704383467;0.5433211922645569;0.38015419244766235;1.0;0.0;1080.8000000000322
62.98165372261218;61.89408298796809;68.38906041909445;56.02909854946529;20.00002224263335;20.000000706412322;0.5472482442855835;0.384112149477005;1.0;0.0;1081.1500000000322
63.00816537529079;61.92013772797361;68.41830530688543;56.107738122239255;20.00002233290985;20.00000070844891;0.5512250661849976;0.3880208730697632;1.0;0.0;1081.500000000032
63.03501514800473;61.9458642820897;68.44743464755737;56.186629080763794;20.000022423852215;20.000000710493282;0.5552522540092468;0.3918798267841339;1.0;0.0;1081.850000000032
63.062208813761686;61.97126836324259;68.47644777697826;56.26577163567606;20.000022515473972;20.000000712545557;0.559331476688385;0.3956901431083679;1.0;0.0;1082.2000000000319
63.08974704050786;61.99635558333546;68.50534407910857;56.34516608914532;20.000022607788935;20.000000714605846;0.5634622573852539;0.3994535207748413;1.0;0.0;1082.5500000000318
63.11763729031924;62.021131454560816;68.53412294046541;56.42481252787769;20.000022700811144;20.000000716674265;0.5676456093788147;0.4031694233417511;1.0;0.0;1082.9000000000317
63.14588435684823;62.04560139181376;68.56278375994208;56.50471103231746;20.000022794555207;20.000000718750925;0.5718827843666077;0.40684011578559875;1.0;0.0;1083.2500000000316
63.17449034751053;62.069770713960395;68.59132598025707;56.58486170646296;20.00002288903596;20.000000720835942;0.5761737823486328;0.4104655981063843;1.0;0.0;1083.6000000000315
63.203461374286235;62.09364464571837;68.61974905813736;56.66526449988754;20.000022984268696;20.00000072292943;0.5805190801620483;0.4140464663505554;1.0;0.0;1083.9500000000314
63.23280382798714;62.1172283192991;68.64805245838977;56.74591927304516;20.00002308026899;20.000000725031498;0.5849204659461975;0.4175843894481659;1.0;0.0;1084.3000000000313
63.262518493472726;62.14052677607884;68.67623570005208;56.82682597577434;20.00002317705298;20.000000727142265;0.5893779397010803;0.4210788607597351;1.0;0.0;1084.6500000000312
63.29261062103029;62.16354496827711;68.70429832890215;56.90798439659716;20.0000232746371;20.0000007292619;0.5938915014266968;0.4245315194129944;1.0;0.0;1085.0000000000312
63.323088102771806;62.186287760180335;68.7322398903649;56.98939416224084;20.000023373038232;20.000000731390458;0.5984634160995483;0.42794302105903625;1.0;0.0;1085.350000000031
63.353950683387154;62.208759930225426;68.76005999197241;57.0710550445682;20.000023472273767;20.000000733528168;0.6030925512313843;0.4313138723373413;1.0;0.0;1085.700000000031
63.385207672355705;62.230966172004514;68.78775824856973;57.152966494486236;20.0000235723615;20.000000735675087;0.6077812314033508;0.4346446692943573;1.0;0.0;1086.0500000000309
63.41685947792064;62.252911096298135;68.81533432687922;57.235128109733864;20.000023673319618;20.000000737831385;0.6125288009643555;0.43793657422065735;1.0;0.0;1086.4000000000308
63.44891364799099;62.274599231987736;68.84278791732845;57.31753922879824;20.000023775166994;20.000000739997176;0.6173370480537415;0.44119012355804443;1.0;0.0;1086.7500000000307
63.48137181422072;62.29603502798602;68.87011875857092;57.400199258012776;20.00002387792273;20.000000742172574;0.622205913066864;0.44440534710884094;1.0;0.0;1087.1000000000306
63.51423966878946;62.317222854449255;68.89732662439252;57.48310742098977;20.000023981606773;20.000000744357806;0.6271360516548157;0.4475833773612976;1.0;0.0;1087.4500000000305
63.54752232165214;62.33816700411245;68.92441131885835;57.566262852950445;20.00002408623925;20.000000746552928;0.6321285367012024;0.4507247507572174;1.0;0.0;1087.8000000000304
63.581222819834124;62.35887169381749;68.9513726977072;57.649664653337766;20.00002419184102;20.00000074875817;0.6371833682060242;0.45383068919181824;1.0;0.0;1088.1500000000303
63.61534721551379;62.379341065598965;68.97821065123628;57.73331174234613;20.000024298433573;20.00000075097364;0.6423023343086243;0.4569011330604553;1.0;0.0;1088.5000000000302
63.64989622357609;62.39957918846574;69.00492513543281;57.81720309317228;20.000024406038847;20.00000075319946;0.6474841833114624;0.4599366784095764;1.0;0.0;1088.8500000000301
63.68487923927563;62.41959005915811;69.03151612430844;57.90133733360608;20.000024514679353;20.00000075543585;0.6527318954467773;0.46293845772743225;1.0;0.0;1089.20000000003
63.72029401128498;62.439377606725145;69.05798367629393;57.98571329977341;20.000024624378284;20.000000757682983;0.6580442190170288;0.4659065008163452;1.0;0.0;1089.55000000003
63.75614746582403;62.45894569612807;69.08432789630228;58.07032949214738;20.0000247351594;20.000000759940974;0.6634224057197571;0.46884191036224365;1.0;0.0;1089.9000000000299
63.79244347657476;62.478298115006226;69.11054892290343;58.15518436874669;20.000024847047257;20.000000762209993;0.6688663363456726;0.47174468636512756;1.0;0.0;1090.2500000000298
63.829188427931854;62.49743858393549;69.13664693745216;58.24027618533245;20.000024960066867;20.000000764490267;0.6743783950805664;0.47461602091789246;1.0;0.0;1090.6000000000297
63.866380763943425;62.51637075803529;69.16262221180841;58.32560331184561;20.000025074244093;20.00000076678191;0.679957389831543;0.4774552881717682;1.0;0.0;1090.9500000000296
63.90402753100443;62.53509822754148;69.18847506216639;58.411163776728586;20.00002518960548;20.000000769085148;0.68560391664505;0.480264812707901;1.0;0.0;1091.3000000000295
63.942133912002646;62.553624518999754;69.21420584577493;58.49695549454543;20.00002530617826;20.000000771400096;0.6913202404975891;0.48304346203804016;1.0;0.0;1091.6500000000294
63.980697962170325;62.571953097219534;69.23981502082916;58.5829764716093;20.000025423990508;20.000000773727038;0.6971046328544617;0.4857929050922394;1.0;0.0;1092.0000000000293
64.0197278973954;62.59008736510697;69.26530308635256;58.669224307016066;20.000025543071047;20.000000776066088;0.702959418296814;0.48851314187049866;1.0;0.0;1092.3500000000292
64.05922311090342;62.60803066589449;69.2906706207599;58.755696696156065;20.000025663449378;20.000000778417473;0.7088828682899475;0.49120479822158813;1.0;0.0;1092.7000000000291
64.09874735217312;62.62578986649663;69.31592264776395;58.84240069891001;20.000025785130106;20.000000780781136;0.7148120999336243;0.4938684105873108;1.0;0.0;1093.050000000029
64.1391681156224;62.64336446929349;69.3410556194782;58.929316138506124;20.000025908169846;20.00000078315753;0.7208751440048218;0.4965045750141144;1.0;0.0;1093.400000000029
64.18008138837803;62.6607576552687;69.36606874019259;59.016447879677855;20.000026032600488;20.00000078554683;0.7270126342773438;0.4991138279438019;1.0;0.0;1093.7500000000289
64.221471402764;62.677972541483086;69.39096331176887;59.10379333541829;20.000026158455;20.00000078794932;0.7332210540771484;0.5016956329345703;1.0;0.0;1094.1000000000288
64.26334366113213;62.69501218952223;69.41574043379256;59.191349300921615;20.000026285767376;20.000000790365164;0.7395015358924866;0.5042516589164734;1.0;0.0;1094.4500000000287
64.30569935386575;62.71187960680044;69.44040127651368;59.279112518328645;20.000026414572574;20.000000792794538;0.7458553314208984;0.5067819356918335;1.0;0.0;1094.8000000000286
64.34853687163525;62.72857774773797;69.464947115055;59.36707968863891;20.000026544906405;20.00000079523778;0.752280056476593;0.5092864632606506;1.0;0.0;1095.1500000000285
64.39186473721026;62.74510951426504;69.48937924856006;59.45524704516413;20.00002667680576;20.00000079769501;0.7587791085243225;0.5117664337158203;1.0;0.0;1095.5000000000284
64.43567795711652;62.761477757316584;69.51369905899804;59.54361103352335;20.00002681030867;20.000000800166504;0.7653514742851257;0.514221727848053;1.0;0.0;1095.8500000000283
64.47997842454504;62.77768527736089;69.53790800040747;59.63216779397044;20.00002694545401;20.000000802652494;0.7719970345497131;0.5166530609130859;1.0;0.0;1096.2000000000282
64.5247685695357;62.79373482531156;69.56200757208148;59.72091326934094;20.000027082281974;20.000000805153263;0.7787147164344788;0.5190603137016296;1.0;0.0;1096.5500000000281
64.57005374467809;62.80962910339633;69.5859993154582;59.80984309962503;20.00002722083383;20.000000807668982;0.7855079770088196;0.5214441418647766;1.0;0.0;1096.900000000028
64.61582666439972;62.82537076646133;69.60988489496981;59.8989531396162;20.000027361151922;20.000000810199992;0.7923744320869446;0.5238056182861328;1.0;0.0;1097.250000000028
64.66209123641505;62.84096242209438;69.6336660551263;59.98823879453067;20.00002750327991;20.000000812746464;0.7993140816688538;0.5261442065238953;1.0;0.0;1097.6000000000279
64.70884955224864;62.856406631922255;69.65734460117449;60.077695296915806;20.000027647262584;20.000000815308738;0.8063270449638367;0.5284610390663147;1.0;0.0;1097.9500000000278
64.75610212254298;62.871705912262314;69.68092242869932;60.167317723141764;20.000027793146103;20.00000081788704;0.81341552734375;0.5307555794715881;1.0;0.0;1098.3000000000277
64.80384235928557;62.88686273533892;69.70440156902362;60.25710122527113;20.000027940977873;20.00000082048166;0.8205760717391968;0.5330295562744141;1.0;0.0;1098.6500000000276
64.85207636504913;62.901879529202915;69.72778412058005;60.34704040918393;20.000028090806552;20.000000823092876;0.8278110027313232;0.5352817177772522;1.0;0.0;1099.0000000000275
64.90079958236839;62.916758679470206;69.75107228306945;60.43712997669502;20.00002824268239;20.000000825720974;0.8351203799247742;0.5375139117240906;1.0;0.0;1099.3500000000274
64.95000847012204;62.93150252950733;69.7742683809663;60.527364477456274;20.00002839665683;20.000000828366183;0.8425018191337585;0.5397254824638367;1.0;0.0;1099.7000000000273
64.9997065534235;62.946113381178975;69.79737480634532;60.617738051849415;20.000028552782908;20.0000008310289;0.8499565124511719;0.5419170260429382;1.0;0.0;1100.0500000000272
65.04989051360292;62.96059349584772;69.82039404861376;60.70824482282433;20.00002871111508;20.000000833709407;0.8574832677841187;0.544089138507843;1.0;0.0;1100.4000000000271
65.10055996357227;62.97494509484363;69.84332869945007;60.79887864523789;20.00002887170939;20.000000836407935;0.8650844097137451;0.5462417602539062;1.0;0.0;1100.750000000027
65.15170618078884;62.98917036061067;69.86618148795174;60.88963348166067;20.000029034623367;20.000000839124823;0.8727554082870483;0.5483754873275757;1.0;0.0;1101.100000000027
65.2033345410706;63.00327143662332;69.88895520981646;60.98050268850278;20.00002919991624;20.00000084186047;0.8804996013641357;0.5504909157752991;1.0;0.0;1101.4500000000269
65.25543592468631;63.01725042890121;69.91165277730721;61.071479846354634;20.000029367648835;20.0000008446151;0.8883147835731506;0.0;1.0;0.0;1101.8000000000268
65.3076795205497;63.03113438546791;69.93427638369843;61.16255244544914;20.000029537883506;20.000000847389117;0.8961517214775085;0.0;1.0;0.0;1102.1500000000267
65.36069070149455;63.04489965184007;69.9568282817147;61.253714403938886;20.00002971068409;20.0000008501828;0.9041030406951904;0.0;1.0;0.0;1102.5000000000266
65.41419386951162;63.05854824108684;69.97931171786604;61.34496319228998;20.000029886116465;20.00000085299655;0.9121288061141968;0.0;1.0;0.0;1102.8500000000265
65.46815630790212;63.07208212754341;70.00173037898946;61.43629206978096;20.000030064248392;20.000000855830706;0.9202232360839844;0.0;1.0;0.0;1103.2000000000264
65.52257105546619;63.08550085357609;70.02408797467513;61.527693619573256;20.000030245149674;20.000000858685553;0.9283851385116577;0.0;1.0;0.0;1103.5500000000263
65.57737286230349;63.09872591539488;70.04638828031364;61.61916022740036;20.000030428891932;20.000000861561546;0.9366054534912109;0.0;1.0;0.0;1103.9000000000262
65.63252367061307;63.1116326001042;70.06863492624416;61.710683325888056;20.00003061554878;20.00000086445897;0.944878339767456;0.0;1.0;0.0;1104.2500000000261
65.68809278851842;63.12420741588562;70.09083117488672;61.80225374150825;20.000030805195706;20.000000867378276;0.9532142281532288;0.0;1.0;0.0;1104.600000000026
65.74414921072747;63.13653416156603;70.1129801753911;61.89386327504411;20.000030997910187;20.000000870319752;0.9616222381591797;0.0;1.0;0.0;1104.950000000026
65.8007473066167;63.14876738598491;70.13508540751252;61.98550454424827;20.000031193771804;20.00000087328391;0.9701125621795654;0.0;1.0;0.0;1105.3000000000259
65.8579159350403;63.16110792443652;70.15715106030285;62.0771710605473;20.000031392862354;20.000000876271088;1.0;1.0;0.0;1.0;1105.6500000000258
66.78719466178819;55.58081210006549;70.16845181613303;62.077383510428945;20.255071584458392;20.00329878763705;1.0;1.0;0.0;1.0;1106.0000000000257
66.10378628728324;50.744007497135726;70.17231044342168;62.07759590787225;20.585795878904776;20.011162385333023;1.0;1.0;0.0;1.0;1106.3500000000256
63.7568214523547;46.77122913786866;70.1742219692747;62.07780827838195;20.90716542413179;20.023151767597255;1.0;1.0;0.0;1.0;1106.7000000000255
60.39915844789192;43.20390483537972;70.17534000899462;62.07802063021478;21.222981836046813;20.039136474380484;1.0;0.5805854797363281;0.0;1.0;1107.0500000000254
52.03191868148042;43.57503414479339;70.17605727316976;62.0782328932803;21.507627818471803;20.056355002569944;1.0;0.6362552642822266;0.0;1.0;1107.4000000000253
45.161308460741736;43.94075105639803;70.17654394875314;62.07844514342696;21.801551195339812;20.07672349081446;0.8741962313652039;0.6911125183105469;0.0;1.0;1107.7500000000252
40.76293636471502;44.300541937884134;70.1768858686911;62.078657323374216;22.060395338420165;20.097056266013908;0.21444034576416016;0.7450811266899109;0.0;1.0;1108.1000000000251
44.476127846358736;39.58047555623773;70.1771309630983;62.078869440498295;22.267451288728694;20.116093498993507;0.771419107913971;0.10000000149011612;0.0;1.0;1108.450000000025
39.93038293543566;40.0212794096816;70.17730809618212;62.07908155713034;22.453595193700608;20.137285112749282;0.10000000149011612;0.10319175571203232;0.0;1.0;1108.800000000025
43.24599063668319;40.108528940713825;70.17743570955406;62.07929351811356;22.51550103721337;20.13984716987494;0.5868985652923584;0.1162792220711708;0.0;1.0;1109.1500000000249
40.08985656194386;40.54169472324594;70.17752613371192;62.079505552845205;22.62308558397001;20.156964996700708;0.11347828060388565;0.18125419318675995;0.0;1.0;1109.5000000000248
43.81935590272593;39.71803811491765;70.17758793056197;62.07971750038416;22.690070256587944;20.16230878893151;0.6729032397270203;0.10000000149011612;0.0;1.0;1109.8500000000247
39.146201272450924;40.16075148477205;70.17762722371873;62.07992954312704;22.820428305456858;20.183271387478214;0.10000000149011612;0.12411270290613174;0.0;1.0;1110.2000000000246
42.870192801220014;39.82263830690397;70.17764850555113;62.08014146721837;22.880606010949407;20.18674634091161;0.5305290222167969;0.10000000149011612;0.0;1.0;1110.5500000000245
39.64358409429491;40.26539876762337;70.17765515778444;62.080353449157315;22.979432164100558;20.20414092665891;0.10000000149011612;0.1398099958896637;0.0;1.0;1110.9000000000244
43.387005255901215;39.73090668272647;70.17764976838373;62.08056535625724;23.035888587890497;20.208429404054073;0.6080507040023804;0.10000000149011612;0.0;1.0;1111.2500000000243
38.88146494902105;40.17781345694857;70.1776343561458;62.08077734211673;23.151232579612383;20.229389344839205;0.10000000149011612;0.1266721785068512;0.0;1.0;1111.6000000000242
42.63531923212918;39.74717904354037;70.17761051225534;62.08098923042684;23.209466680101286;20.233322884183167;0.49529778957366943;0.10000000149011612;0.0;1.0;1111.9500000000241
39.44343238877889;40.19577078470775;70.17757951599242;62.081201167726135;23.303715621470985;20.251166207239976;0.10000000149011612;0.12936553359031677;0.0;1.0;1112.300000000024
43.19572060974508;39.707509620191615;70.17754240295125;62.08141303860464;23.357148769910168;20.255382600724204;0.5793581008911133;0.10000000149011612;0.0;1.0;1112.650000000024
38.68628684646137;40.159280046795345;70.1775000241812;62.081624980756146;23.46835977863259;20.27717092276606;0.10000000149011612;0.12389183044433594;0.0;1.0;1113.0000000000239
42.42406390506778;39.71927955494448;70.17745308127644;62.081836833815714;23.525689922808795;20.28133219631735;0.4636096656322479;0.10000000149011612;0.0;1.0;1113.3500000000238
39.40925329321897;40.17277405840014;70.17740216274689;62.08204872863382;23.615913353519943;20.299462613242497;0.10000000149011612;0.1259162873029709;0.0;1.0;1113.7000000000237
43.15737196683699;39.678341825238306;70.17734776323516;62.08226056446222;23.667921534179072;20.30386168691092;0.5736057162284851;0.10000000149011612;0.0;1.0;1114.0500000000236
38.47745799091467;40.13504663676463;70.17729030415683;62.082472470246785;23.780250247528897;20.32718041616306;0.10000000149011612;0.1202571839094162;0.0;1.0;1114.4000000000235
42.14971845524872;39.728688141686064;70.17723014387593;62.08268428851022;23.837747796008728;20.33152898721727;0.42245787382125854;0.10000000149011612;0.0;1.0;1114.7500000000234
39.56405832894842;40.18630811886919;70.17716759240045;62.0828961397512;23.921849368169774;20.34931655069653;0.10000000149011612;0.12794646620750427;0.0;1.0;1115.1000000000233
43.323597243502604;39.622464492515974;70.17710291759397;62.08310794125447;23.972763764375713;20.354147464089237;0.5985395312309265;0.10000000149011612;0.0;1.0;1115.4500000000232
38.11883002299567;40.084567944759044;70.17703635451295;62.083319819872486;24.092535466015534;20.38027807663218;0.10000000149011612;0.1126852035522461;0.0;1.0;1115.8000000000231
41.6280726885646;39.819704876299284;70.17696810756706;62.083531603458425;24.150983070396023;20.384640602520165;0.3442106246948242;0.10000000149011612;0.0;1.0;1116.150000000023
40.105801421746094;40.27984640066171;70.17689835823705;62.08374340554326;24.221160661478223;20.40014476625805;0.11587009578943253;0.14197692275047302;0.0;1.0;1116.500000000023
43.84860675578119;39.51396321091721;70.17682726704783;62.0839551738739;24.27092543647757;20.40610581160979;0.6772909164428711;0.10000000149011612;0.0;1.0;1116.8500000000229
37.395685106624796;39.982486439938384;70.17675497795409;62.0841670431692;24.41010720500674;20.437705017137148;0.10000000149011612;0.10000000149011612;0.0;1.0;1117.2000000000228
40.597108023510714;40.02120971578154;70.17668161946847;62.08437879214597;24.471392692944846;20.441902555558386;0.18956604599952698;0.10318145900964737;0.0;1.0;1117.5500000000227
41.43896778938125;40.48174428653982;70.17660730718251;62.08459053934291;24.513107932749847;20.450862055607615;0.3158452808856964;0.17226141691207886;0.0;1.0;1117.9000000000226
40.280958234318234;40.93527106091784;70.17653214828914;62.084802294141866;24.585398073149122;20.466201857683586;0.14214400947093964;0.2402908205986023;0.0;1.0;1118.2500000000225
44.042251509154426;38.993158121816634;70.1764562384318;62.08501403002043;24.654217939062903;20.47806475273967;0.7063377499580383;0.10000000149011612;0.0;1.0;1118.6000000000224
37.07270399850972;39.47636274231314;70.1763796666882;62.08522586667061;24.809576670676904;20.51369046009296;0.10000000149011612;0.10000000149011612;0.0;1.0;1118.9500000000223
40.28729509308272;39.5248236419784;70.17630251469694;62.085437573100535;24.87220256354874;20.518222070273964;0.14309445023536682;0.10000000149011612;0.0;1.0;1119.3000000000222
41.97599738771146;39.9997397628664;70.17622485878826;62.085649273393756;24.90463503696202;20.5250161859816;0.39639967679977417;0.10000000149011612;0.0;1.0;1119.6500000000221
39.547479304703415;40.46777482260819;70.17614677056656;62.08586099989844;24.987133674525296;20.54572365465532;0.10000000149011612;0.170166015625;0.0;1.0;1120.000000000022
43.3236893323986;39.2466615374326;70.17606831746048;62.08607268561855;25.04711705721627;20.55444045255581;0.5985532402992249;0.10000000149011612;0.0;1.0;1120.350000000022
37.862380661073644;39.730504479472415;70.1759895638765;62.086284444953435;25.17535831561952;20.58668371696149;0.10000000149011612;0.10000000149011612;0.0;1.0;1120.7000000000219
41.03906728018336;39.75688982296492;70.17591057113663;62.086496108936444;25.233247986351955;20.591509604575833;0.25585994124412537;0.10000000149011612;0.0;1.0;1121.0500000000218
40.763326290661325;40.23222437313706;70.17583139852798;62.08670777878609;25.287420676016154;20.605626447312318;0.21449869871139526;0.13483352959156036;0.0;1.0;1121.4000000000217
41.14038065303885;40.69947002240235;70.17575210394591;62.08691943530556;25.346734728970773;20.617595451126874;0.27105712890625;0.20492057502269745;0.0;1.0;1121.7500000000216
40.632249385127295;41.15867783215106;70.17567274416024;62.08713109017401;25.41456977894734;20.632873183842776;0.19483718276023865;0.27380141615867615;0.0;1.0;1122.1000000000215
44.41375936452715;38.67853594520989;70.17559337039631;62.08734273694108;25.4876246623719;20.648492900169003;0.7620641589164734;0.10000000149011612;0.0;1.0;1122.4500000000214
36.57697646404364;39.175120592755775;70.17551399854426;62.08755450044191;25.658309755000403;20.69285476451671;0.10000000149011612;0.10000000149011612;0.0;1.0;1122.8000000000213
39.850223666053296;39.211153313757166;70.17543462868446;62.08776611354165;25.723661959674132;20.698077724096095;0.10000000149011612;0.10000000149011612;0.0;1.0;1123.1500000000212
42.965203404854776;39.24268493252049;70.17535526081514;62.08797771816546;25.74952503281139;20.703304980076382;0.5447803139686584;0.10000000149011612;0.0;1.0;1123.5000000000211
38.30813965192709;39.727971098737385;70.17527589493727;62.08818938592526;25.856811183439675;20.736020643609322;0.10000000149011612;0.10000000149011612;0.0;1.0;1123.850000000021
41.51557044375528;39.73055769827312;70.17519653105097;62.08840097359155;25.911788666628695;20.741389090906807;0.3273357152938843;0.10000000149011612;0.0;1.0;1124.200000000021
40.17100239492913;40.206464235101635;70.1751171691559;62.08861257744894;25.97931728486884;20.76146646427003;0.12565021216869354;0.13096943497657776;0.0;1.0;1124.5500000000209
43.245978560844435;39.792026070447605;70.17503780925193;62.088824150173195;26.028134668568725;20.76928170286243;0.5868968963623047;0.10000000149011612;0.0;1.0;1124.9000000000208
37.986772905690486;40.26750350813609;70.17495845133891;62.089035795808115;26.15159292598912;20.80606070282454;0.10000000149011612;0.14012527465820312;0.0;1.0;1125.2500000000207
41.87656325938889;39.315037724109516;70.1748790954174;62.089247351697054;26.216320492295836;20.814213343937467;0.3814845681190491;0.10000000149011612;0.0;1.0;1125.6000000000206
39.72242839774691;39.79839711466201;70.17479974148694;62.08945893114395;26.298319505506583;20.838674397543684;0.10000000149011612;0.10000000149011612;0.0;1.0;1125.9500000000205
42.895013060017845;39.7841227295807;70.1747203895485;62.08967046794697;26.344163040124272;20.84437810651059;0.5342517495155334;0.10000000149011612;0.0;1.0;1126.3000000000204
38.44424271287619;40.259577512504165;70.17464103960009;62.089882065059044;26.45223349753411;20.87927928574277;0.10000000149011612;0.13893680274486542;0.0;1.0;1126.6500000000203
42.349348780175546;39.29981950594549;70.17456169164291;62.090093586952776;26.513509233065747;20.887667249507842;0.4524024724960327;0.10000000149011612;0.0;1.0;1127.0000000000202
39.14309469118791;39.78361708666148;70.17448234567684;62.09030514712646;26.60889038415212;20.917871323691145;0.10000000149011612;0.10000000149011612;0.0;1.0;1127.3500000000201
42.36861976127028;39.76188262295682;70.17440300170193;62.09051665003335;26.658784411721513;20.923818381597812;0.455292671918869;0.10000000149011612;0.0;1.0;1127.70000000002
39.13398072312259;40.23750700340804;70.17432365971797;62.09072819390258;26.750651980987016;20.954763316107005;0.10000000149011612;0.13562603294849396;0.0;1.0;1128.05000000002
43.04911408396299;39.30390387715062;70.17424431972495;62.09093968164552;26.806622340010506;20.96318719487539;0.5573670864105225;0.10000000149011612;0.0;1.0;1128.4000000000199
38.3022001627175;39.787943683814945;70.17416498172247;62.09115123413795;26.92233207199871;21.00185500496201;0.10000000149011612;0.10000000149011612;0.0;1.0;1128.7500000000198
41.59321788222343;39.75854846623139;70.17408564571116;62.09136270315224;26.97786364592946;21.008045604092274;0.3389829397201538;0.10000000149011612;0.0;1.0;1129.1000000000197
40.16428846851147;40.2339631840519;70.17400631169079;62.091574190267806;27.047130520515054;21.031983776694517;0.12464313209056854;0.13509444892406464;0.0;1.0;1129.4500000000196
43.54708489358677;39.580206117390276;70.17392697966119;62.0917856444932;27.096724185262133;21.04113636664954;0.6320627331733704;0.10000000149011612;0.0;1.0;1129.8000000000195
37.73714288744446;40.059620472061795;70.1738476496223;62.09199718505846;27.228133806459653;21.086591146535397;0.10000000149011612;0.10894298553466797;0.0;1.0;1130.1500000000194
41.32356804304601;39.7325045811678;70.17376832157447;62.092208620485906;27.28871699389407;21.093503773444013;0.29853495955467224;0.10000000149011612;0.0;1.0;1130.5000000000193
40.5497285800231;40.208296121683304;70.17368899551889;62.09242006732609;27.351181094446247;21.11537080502046;0.1824592649936676;0.13124465942382812;0.0;1.0;1130.8500000000192
41.65904779707705;40.675473213889404;70.17360967145407;62.0926314914953;27.40667916500962;21.12857491703653;0.34885692596435547;0.2013208270072937;0.0;1.0;1131.2000000000191
40.12559004110079;41.134558380063936;70.17353034937832;62.09284292945705;27.485653642346506;21.154502187503965;0.11883869022130966;0.2701839506626129;0.0;1.0;1131.550000000019
44.07432841996382;38.372817734024636;70.17345102929346;62.09305434690077;27.562177696196898;21.174804523385433;0.7111493945121765;0.10000000149011612;0.0;1.0;1131.900000000019
37.180986461363204;38.873983544365274;70.17337171119897;62.0932658628854;27.718244330291952;21.22883529180632;0.10000000149011612;0.10000000149011612;0.0;1.0;1132.2500000000189
40.58273284106252;38.872276232796935;70.1732923950961;62.09347724718799;27.780031493683566;21.23561883426754;0.18740996718406677;0.10000000149011612;0.0;1.0;1132.6000000000188
41.63526290518752;39.363100012584596;70.17321308098497;62.09368862952357;27.82022609720707;21.249861546388217;0.3452892303466797;0.10000000149011612;0.0;1.0;1132.9500000000187
40.19771185849919;39.845519307580275;70.17313376886261;62.09390002451812;27.895390386268105;21.27668093789117;0.12965679168701172;0.10000000149011612;0.0;1.0;1133.3000000000186
42.36144588787482;40.31873646442614;70.17305445873063;62.094111384759344;27.94244228662052;21.285678082535412;0.45421692728996277;0.14781054854393005;0.0;1.0;1133.6500000000185
39.29090380926874;40.784458223859076;70.17297515058885;62.0943227843494;28.035309191639328;21.32140855304499;0.10000000149011612;0.21766871213912964;0.0;1.0;1134.0000000000184
43.28618789332029;38.60969461978493;70.17289584443802;62.09453413616211;28.107945182903848;21.33876241696521;0.5929279327392578;0.10000000149011612;0.0;1.0;1134.3500000000183
38.1814181493819;39.10618473712793;70.17281654027727;62.09474555472059;28.23614430418627;21.38631971050387;0.10000000149011612;0.10000000149011612;0.0;1.0;1134.7000000000182
41.56735183629047;39.08423788874285;70.17273723810735;62.09495687974902;28.292310199085478;21.393465798085572;0.3351028263568878;0.10000000149011612;0.0;1.0;1135.0500000000181
40.335281103958664;39.571571442847016;70.1726579379278;62.09516822221872;28.358577479056123;21.420735600583782;0.15029220283031464;0.10000000149011612;0.0;1.0;1135.400000000018
42.13026303651401;40.04999039991435;70.17257863974055;62.09537953326111;28.40849076155456;21.432256065622255;0.4195396304130554;0.10749874264001846;0.0;1.0;1135.750000000018
39.63684178448284;40.520427873055155;70.17249934354135;62.09559087454761;28.495570214736517;21.466811674963594;0.10000000149011612;0.17806415259838104;0.0;1.0;1136.1000000000179
43.65105364419679;38.859955310680164;70.17242004933291;62.0958021712496;28.557361097906437;21.481259933530282;0.6476581692695618;0.10000000149011612;0.0;1.0;1136.4500000000178
37.81891012444214;39.352241326518026;70.17234075711434;62.09601355577013;28.69215111946869;21.535497279579715;0.10000000149011612;0.10000000149011612;0.0;1.0;1136.8000000000177
41.25156298342375;39.31168075637561;70.17226146688648;62.09622483000413;28.750812340024652;21.54296193270403;0.28773459792137146;0.10000000149011612;0.0;1.0;1137.1500000000176
40.79242898969403;39.79490080523806;70.17218217865013;62.09643611437792;28.80852265760575;21.567416195979717;0.21886461973190308;0.10000000149011612;0.0;1.0;1137.5000000000175
41.40025189007099;40.26946382209604;70.1721028924049;62.09664738165236;28.868459879396028;21.586170820015525;0.3100379705429077;0.1404193937778473;0.0;1.0;1137.8500000000174
40.61663957522393;40.73574452438788;70.17202360814889;62.09685865239038;28.94074797966573;21.612835908076534;0.19249573349952698;0.21036165952682495;0.0;1.0;1138.2000000000173
44.071497948238346;38.90798508410734;70.17194432588133;62.09706990254915;29.00293305501151;21.631662140368917;0.7107248306274414;0.10000000149011612;0.0;1.0;1138.5500000000172
37.409833428903084;39.39971986653393;70.17186504560402;62.097281257425834;29.15235325213081;21.693671165227897;0.10000000149011612;0.10000000149011612;0.0;1.0;1138.9000000000171
40.89007599236254;39.35112961196228;70.17178576731771;62.097492480875815;29.213557650911298;21.70144951139173;0.23351135849952698;0.10000000149011612;0.0;1.0;1139.250000000017
41.307263823507526;39.833567744388745;70.17170649102258;62.09770370747964;29.26148992924442;21.722139406870212;0.2960893511772156;0.10000000149011612;0.0;1.0;1139.600000000017
40.776724712777536;40.30758217378633;70.17162721671849;62.097914933804475;29.330464215858115;21.74848962455718;0.2165088653564453;0.14613743126392365;0.0;1.0;1139.9500000000169
41.47096194992764;40.77304209226526;70.17154794440387;62.09812614157403;29.390716840639982;21.767899307584628;0.3206443786621094;0.21595610678195953;0.0;1.0;1140.3000000000168
40.58469329635386;41.2303379015093;70.17146867407831;62.09833735472188;29.4645512229327;21.796742095865795;0.18770408630371094;0.28455084562301636;0.0;1.0;1140.6500000000167
44.63053461973385;38.118670326723304;70.17138940574074;62.0985485540192;29.53923903848255;21.822527683780322;0.7945802807807922;0.10000000149011612;0.0;1.0;1141.0000000000166
36.884001997409996;38.62486199060771;70.17131013939365;62.09875988080387;29.7060885084299;21.895108906826806;0.10000000149011612;0.10000000149011612;0.0;1.0;1141.3500000000165
40.42064223525978;38.60867205509771;70.17123087503751;62.098971045023745;29.769567946214522;21.90325220882181;0.16309642791748047;0.10000000149011612;0.0;1.0;1141.7000000000164
42.08332086018561;39.1041597339497;70.17115161267225;62.09918220486617;29.80379955850003;21.917682720778146;0.4124980568885803;0.10000000149011612;0.0;1.0;1142.0500000000163
39.86819547363149;39.59137484694361;70.17107235229514;62.09939339234495;29.885102773566643;21.95598682349481;0.10000000149011612;0.10000000149011612;0.0;1.0;1142.4000000000162
43.26524297010428;39.5254700828433;70.17099309390846;62.099604531183786;29.93013311449363;21.96422595785998;0.5897865295410156;0.10000000149011612;0.0;1.0;1142.7500000000161
38.482309548043986;40.00580516188643;70.17091383751068;62.099815745625506;30.041520678864288;22.019556150677943;0.10000000149011612;0.10087089985609055;0.0;1.0;1143.100000000016
41.98100660586607;39.889874043182544;70.17083458310304;62.10002686757616;30.096422763823966;22.02796210362078;0.3971509635448456;0.10000000149011612;0.0;1.0;1143.450000000016
40.03211590798031;40.363163829643554;70.1707553306851;62.10023801814418;30.17249656243223;22.065663012828963;0.10481739044189453;0.15447445213794708;0.0;1.0;1143.8000000000159
44.11648687758844;38.990986669890844;70.17067608025803;62.100449126459466;30.226007448351368;22.079590739128946;0.7174728512763977;0.10000000149011612;0.0;1.0;1144.1500000000158
37.57318072585082;39.481363953918105;70.17059683181947;62.1006603482673;30.36598220573819;22.148516246269764;0.10000000149011612;0.10000000149011612;0.0;1.0;1144.5000000000157
41.11041781312207;39.41731030563335;70.17051758537161;62.10087143635786;30.425956540452773;22.157072362990334;0.26656246185302734;0.10000000149011612;0.0;1.0;1144.8500000000156
