y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
41.14589288545915;39.89869726253244;70.17043834091396;62.10108253168312;30.47774716350966;22.183016851026025;0.2718839645385742;0.10000000149011612;0.0;1.0;1145.2000000000155
41.109201602193025;40.37158104149319;70.17035909844668;62.10129361925442;30.54259293467885;22.209612003395478;0.2663804888725281;0.15573731064796448;0.0;1.0;1145.5500000000154
41.16278564011088;40.83600250778028;70.17027985797654;62.10150469760492;30.60774910665259;22.235795646435577;0.2744176685810089;0.22540035843849182;0.0;1.0;1145.9000000000153
41.10385817839352;41.29211424962642;70.1702006194958;62.10171576857283;30.67436501420167;22.26289042094612;0.26557883620262146;0.2938171327114105;0.0;1.0;1146.2500000000152
44.4242806761269;38.38469654123173;70.17012138299458;62.10192683585109;30.747425955892936;22.293363997380652;0.7636423110961914;0.10000000149011612;0.0;1.0;1146.6000000000151
37.338710479682106;38.886112320280006;70.17004214848299;62.10213801530608;30.904272209245903;22.36956736665229;0.10000000149011612;0.10000000149011612;0.0;1.0;1146.950000000015
40.913826283493904;38.8484077572748;70.16996291596178;62.102349044205255;30.965085891704803;22.378450506252477;0.2370738983154297;0.10000000149011612;0.0;1.0;1147.300000000015
41.444512391940464;39.339836176679285;70.16988368543093;62.10256007666891;31.01086090928311;22.40241378479533;0.31667670607566833;0.10000000149011612;0.0;1.0;1147.6500000000149
40.79888509595793;39.82272527273159;70.16980445689063;62.102771111552954;31.079463527903783;22.434508860584288;0.21983279287815094;0.10000000149011612;0.0;1.0;1148.0000000000148
41.60226515583497;40.2969160493123;70.16972523033849;62.10298212515744;31.13834225720808;22.45694382514273;0.34033966064453125;0.1445375382900238;0.0;1.0;1148.3500000000147
40.625167035528875;40.76289101083097;70.16964600577586;62.10319314697307;31.211742577928078;22.49172142268219;0.19377517700195312;0.2144334763288498;0.0;1.0;1148.7000000000146
44.323030219025725;38.71867413511859;70.16956678320025;62.10340414370398;31.272959660499396;22.51438067989136;0.7484542727470398;0.10000000149011612;0.0;1.0;1149.0500000000145
37.552762446003726;39.214136295373635;70.169487562614;62.10361525827278;31.42010980749683;22.591617834561248;0.10000000149011612;0.10000000149011612;0.0;1.0;1149.4000000000144
41.14158150233811;39.15770326598596;70.16940834401811;62.103826227997104;31.480085182578136;22.600801607106064;0.2712373733520508;0.10000000149011612;0.0;1.0;1149.7500000000143
41.21804066614982;39.64377135062648;70.16932912741191;62.10403720557207;31.531064864440054;22.629119761497805;0.28270605206489563;0.10000000149011612;0.0;1.0;1150.1000000000142
41.13334638725115;40.12126656350176;70.1692499127958;62.1042481762579;31.596022690705013;22.658759131763077;0.27000197768211365;0.11818981170654297;0.0;1.0;1150.4500000000141
41.24380034759207;40.590251686960414;70.16917070017644;62.104459136726234;31.660559355996043;22.687191444625853;0.28657016158103943;0.18853777647018433;0.0;1.0;1150.800000000014
41.11875746962306;41.05087258258442;70.16909148954846;62.1046700910087;31.727477100408862;22.717478451201544;0.26781386137008667;0.2576309144496918;0.0;1.0;1151.150000000014
42.27426246965251;40.18012178125804;70.16901228089705;62.10488103769427;31.796815762818312;22.748486569517866;0.44113919138908386;0.12701836228370667;0.0;1.0;1151.5000000000139
39.9222169220061;40.648510775268335;70.16893307423476;62.10509200287669;31.892238648669206;22.795456674924196;0.10000000149011612;0.1972765028476715;0.0;1.0;1151.8500000000138
44.06865532975257;38.598784492811774;70.16885386956199;62.105302920998156;31.95444793629673;22.816457021046006;0.7102985382080078;0.10000000149011612;0.0;1.0;1152.2000000000137
37.96004011797186;39.09626669514114;70.16877466687765;62.10551394572633;32.088856085088764;22.892803214835567;0.10000000149011612;0.10000000149011612;0.0;1.0;1152.5500000000136
41.55782128158904;39.04402460226089;70.16869546618335;62.10572483939387;32.145957473786495;22.902360669737845;0.33367347717285156;0.10000000149011612;0.0;1.0;1152.9000000000135
40.798303984445965;39.53229509977666;70.1686162674788;62.105935750224376;32.20541948898324;22.938573145159978;0.21974581480026245;0.10000000149011612;0.0;1.0;1153.2500000000134
41.70867145168853;40.01172650907688;70.16853707076348;62.10614663704632;32.26285556316452;22.962588618138227;0.3563007116317749;0.10175895690917969;0.0;1.0;1153.6000000000133
40.641144738933974;40.482941215865765;70.16845787603711;62.10635753482586;32.335948354227014;23.00153902038346;0.1961715668439865;0.17244109511375427;0.0;1.0;1153.9500000000132
42.06576735162872;40.78676201795599;70.1683786832989;62.10656840235822;32.39227913263494;23.023188509875467;0.4098653495311737;0.21801432967185974;0.0;1.0;1154.3000000000131
40.24982042565301;41.24425151015208;70.16829949254787;62.106779293371744;32.474104352824725;23.068306199548374;0.13747310638427734;0.28663766384124756;0.0;1.0;1154.650000000013
44.40743325877486;38.0104180801888;70.16822030378574;62.106990154767516;32.54858108742417;23.10007505453069;0.7611148953437805;0.10000000149011612;0.0;1.0;1155.000000000013
37.73434259557888;38.518662789429186;70.1681411170124;62.107201130305214;32.69463489165486;23.184675371677713;0.10000000149011612;0.10000000149011612;0.0;1.0;1155.3500000000129
41.36857208897953;38.49510269420415;70.16806193222857;62.10741195639042;32.75264690084413;23.19455652544599;0.30528581142425537;0.10000000149011612;0.0;1.0;1155.7000000000128
41.09253010286409;38.99308856374205;70.1679827494342;62.107622795160694;32.80594950612635;23.228808552919816;0.2638793885707855;0.10000000149011612;0.0;1.0;1156.0500000000127
41.4214909612723;39.482190409034104;70.16790356862964;62.10783361966742;32.8667097043018;23.25855535152101;0.3132234513759613;0.10000000149011612;0.0;1.0;1156.4000000000126
41.04961997314581;39.96274728976425;70.16782438981323;62.1080444427505;32.933661442017524;23.293937954790863;0.25744321942329407;0.10000000149011612;0.0;1.0;1156.7500000000125
41.48692890481851;40.434668081147436;70.16774521299544;62.10825524949627;32.99549568707573;23.32315938443338;0.32303905487060547;0.16520041227340698;0.0;1.0;1157.1000000000124
40.99300224873224;40.89833719172202;70.16766603815586;62.108466057228156;33.0648581677533;23.359890404366638;0.24895057082176208;0.23475074768066406;0.0;1.0;1157.4500000000123
42.23879244471618;40.42505167055765;70.16758686530466;62.10867684827724;33.129585115324346;23.390323922278355;0.4358188509941101;0.16375789046287537;0.0;1.0;1157.8000000000122
40.168182261714435;40.88919597844574;70.16750769443996;62.10888766022629;33.21884318999378;23.440187717833453;0.12522736191749573;0.23337915539741516;0.0;1.0;1158.1500000000121
44.34552744832081;38.344183445669444;70.16742852556354;62.10909843033403;33.28459060440167;23.46710112776111;0.7518291473388672;0.10000000149011612;0.0;1.0;1158.500000000012
37.966804567663644;38.84655495037248;70.16734935867584;62.109309317898635;33.42246238551678;23.553804220232223;0.10000000149011612;0.10000000149011612;0.0;1.0;1158.850000000012
41.6184711041563;38.80717507381024;70.16727019377748;62.109520059536294;33.47930914716295;23.56405225584149;0.34277036786079407;0.10000000149011612;0.0;1.0;1159.2000000000119
40.90290915389386;39.29981732405969;70.16719103086848;62.10973081984025;33.53728660673198;23.603909207568677;0.23543623089790344;0.10000000149011612;0.0;1.0;1159.5500000000118
41.71836848236376;39.78354552223334;70.16711186994809;62.10994155640185;33.59496236275555;23.631452703534308;0.35775524377822876;0.10000000149011612;0.0;1.0;1159.9000000000117
40.81209441366019;40.258967336098124;70.16703271101619;62.110152302403264;33.665772147353096;23.67330547209059;0.2218143343925476;0.13884525001049042;0.0;1.0;1160.2500000000116
41.8363473185247;40.72569393198722;70.166953554072;62.110363020545265;33.72351494101912;23.69942651640787;0.37545183300971985;0.20885390043258667;0.0;1.0;1160.6000000000115
40.70291144166782;41.1843567801003;70.16687439911641;62.11057375286015;33.79747037438966;23.743608268671778;0.20543670654296875;0.2776534855365753;0.0;1.0;1160.9500000000114
44.883533057098646;38.07429177060135;70.16679524614722;62.110784460999525;33.86536010613406;23.77646038065518;0.8325300216674805;0.10000000149011612;0.0;1.0;1161.3000000000113
37.582363973609404;38.58197510824397;70.16671609516618;62.110995312482714;34.016222224759304;23.875112898131533;0.10000000149011612;0.10000000149011612;0.0;1.0;1161.6500000000112
41.27585664533689;38.55773095909012;70.16663694617421;62.11120598658715;34.07518009679575;23.885643667444526;0.291378378868103;0.10000000149011612;0.0;1.0;1162.0000000000111
41.35999670716404;39.05475802546448;70.16655779917102;62.11141667132193;34.124198858267675;23.920473628587047;0.30399951338768005;0.10000000149011612;0.0;1.0;1162.350000000011
41.27683383041125;39.54302594946853;70.166478654157;62.111627349462765;34.187304790222925;23.956914737673458;0.29152488708496094;0.10000000149011612;0.0;1.0;1162.700000000011
41.37700326057325;40.022612127032176;70.1663995111387;62.111838017300215;34.250351442299745;23.99196691076685;0.30655038356781006;0.10339202731847763;0.0;1.0;1163.0500000000109
41.2770070466903;40.493751325573726;70.1663203701089;62.11204867890922;34.31543632281188;24.028914343246413;0.2915512025356293;0.17406272888183594;0.0;1.0;1163.4000000000108
41.3947898530991;40.95644926095389;70.16624123106749;62.1122593298673;34.379672829568335;24.064165144147296;0.3092185854911804;0.24346712231636047;0.0;1.0;1163.7500000000107
41.27651149298504;41.41088490435334;70.16616209401275;62.11246997500689;34.446076489589075;24.101642592709027;0.2914768159389496;0.3116327226161957;0.0;1.0;1164.1000000000106
44.14891867983067;38.609613696689735;70.16608295893616;62.112680615965644;34.51767514141318;24.142439658297633;0.7223377227783203;0.10000000149011612;0.0;1.0;1164.4500000000105
38.46311803153475;39.1073099704156;70.1660038258475;62.11289134923504;34.6505487951606;24.23040071123819;0.10000000149011612;0.10000000149011612;0.0;1.0;1164.8000000000104
42.135333839709915;39.05900755699088;70.16592469474773;62.11310194738974;34.704465341328444;24.24121124485754;0.42030006647109985;0.10000000149011612;0.0;1.0;1165.1500000000103
40.53296386781159;39.547586377650816;70.16584556563521;62.113312578775094;34.7714016883798;24.292710625030566;0.17994442582130432;0.10000000149011612;0.0;1.0;1165.5000000000102
42.311033845736745;40.027039798161695;70.16576643851204;62.11352316576165;34.822749489798355;24.314383316098485;0.4466552436351776;0.10405578464269638;0.0;1.0;1165.8500000000101
40.37539989011441;40.49858143790482;70.16568731337497;62.11373378589792;34.90017860594031;24.36938286460901;0.1563100814819336;0.17478713393211365;0.0;1.0;1166.20000000001
44.279540503858584;39.00474342082691;70.1656081902268;62.11394435583645;34.95343123800177;24.390914602323562;0.741931140422821;0.10000000149011612;0.0;1.0;1166.55000000001
38.44858710907516;39.495597316989006;70.16552906906531;62.11415504551809;35.07749324662416;24.482743031805228;0.10000000149011612;0.10000000149011612;0.0;1.0;1166.9000000000099
42.13671554302397;39.429782596840994;70.1654499498926;62.11436559305508;35.131802747762606;24.493733454758797;0.4205072224140167;0.10000000149011612;0.0;1.0;1167.2500000000098
40.6062843530874;39.91187291799389;70.16537083270703;62.11457617385696;35.19822405412481;24.546107489702877;0.19094276428222656;0.10000000149011612;0.0;1.0;1167.6000000000097
42.2481314420084;40.38497344249902;70.16529171751074;62.114786711374165;35.250847439690915;24.569728012973087;0.4372195899486542;0.15774574875831604;0.0;1.0;1167.9500000000096
40.51788159025011;40.850161380962106;70.16521260430034;62.11499727883364;35.326676553923846;24.624444074285293;0.17768248915672302;0.22752436995506287;0.0;1.0;1168.3000000000095
44.728348911257626;38.42163834635335;70.1651334930774;62.11520780353703;35.386169812740945;24.653121001524198;0.809252142906189;0.10000000149011612;0.0;1.0;1168.6500000000094
38.146724002214;38.92326821761412;70.16505438384218;62.115418468282485;35.52059871160276;24.754902941516207;0.10000000149011612;0.10000000149011612;0.0;1.0;1169.0000000000093
41.865000618729766;38.889884307885495;70.16497527659544;62.115628965214285;35.57614891186415;24.766070685231796;0.37975022196769714;0.10000000149011612;0.0;1.0;1169.3500000000092
40.956997039828025;39.38148642633411;70.16489617133709;62.11583948736626;35.634480766985234;24.8141303135601;0.24354952573776245;0.10000000149011612;0.0;1.0;1169.7000000000091
41.891500043802125;39.86411997691488;70.1648170680665;62.1160499801843;35.690745502813115;24.845124454091888;0.38372474908828735;0.10000000149011612;0.0;1.0;1170.050000000009
40.954128148428424;40.338517352850204;70.16473796678372;62.1162604862123;35.75983157245696;24.893905230007874;0.2431192398071289;0.1507774293422699;0.0;1.0;1170.400000000009
41.91094097956187;40.80419498605056;70.16465886748767;62.11647096211436;35.817339076034045;24.924979076167176;0.3866412937641144;0.22062930464744568;0.0;1.0;1170.7500000000089
40.95848439920616;41.26181756040103;70.16457977017939;62.116681451830914;35.88785114196935;24.974344687549205;0.2437726855278015;0.289272665977478;0.0;1.0;1171.1000000000088
45.16702039758667;38.072070110404354;70.16450067485675;62.11689191692926;35.95238586724133;25.011441377340475;0.875052809715271;0.10000000149011612;0.0;1.0;1171.4500000000087
37.92406739062483;38.58038430853776;70.16442158152114;62.117102541434235;36.09620232301228;25.123622121045855;0.10000000149011612;0.10000000149011612;0.0;1.0;1171.8000000000086
41.6726771575901;38.56942139274349;70.16434249017362;62.117312970910746;36.152827481673114;25.135003873156222;0.35090139508247375;0.10000000149011612;0.0;1.0;1172.1500000000085
41.2424833612036;39.06672684858444;70.16426340081404;62.117523420412624;36.20540758238798;25.180264439663915;0.28637275099754333;0.10000000149011612;0.0;1.0;1172.5000000000084
41.67702273419286;39.555104804666314;70.164184313443;62.117733851357855;36.26400759097186;25.217334605516157;0.35155314207077026;0.10000000149011612;0.0;1.0;1172.8500000000083
41.26117973527016;40.03499711325179;70.16410522805876;62.11794428410559;36.328901931400424;25.262865183082283;0.2891771197319031;0.10524940490722656;0.0;1.0;1173.2000000000082
41.67766020182961;40.50623796215979;70.16402614467177;62.11815469854622;36.389344213115294;25.300439922487158;0.3516492545604706;0.1759355515241623;0.0;1.0;1173.5500000000081
41.283266296616716;40.96923710989671;70.16394706326156;62.11836511445142;36.45542467008306;25.34616125319826;0.2924901843070984;0.24538573622703552;0.0;1.0;1173.900000000008
41.676053492135054;41.4237098991901;70.1638679838386;62.118575512551615;36.51705143285176;25.384314944403854;0.3514077961444855;0.3135564625263214;0.0;1.0;1174.250000000008
41.726491288694376;41.160745671539075;70.1637889064026;62.11878591418542;36.585981926719796;25.432123271336934;0.3589734733104706;0.27411213517189026;0.0;1.0;1174.6000000000079
41.27034864745332;41.612012855637545;70.1637098309534;62.118996306085535;36.65768467980888;25.479090250824015;0.29055213928222656;0.34180164337158203;0.0;1.0;1174.9500000000078
45.40033197436247;37.84921479358127;70.1636307574887;62.11920668690391;36.726274595653365;25.52414433385104;0.9100499749183655;0.10000000149011612;0.0;1.0;1175.3000000000077
37.97777673463281;38.36185349648014;70.16355168601143;62.119417233968534;36.87118219437042;25.643533450594305;0.10000000149011612;0.10000000149011612;0.0;1.0;1175.6500000000076
41.748485484595676;38.36994582942748;70.16347261652186;62.119627570729904;36.92717246432221;25.6551763414343;0.36227279901504517;0.10000000149011612;0.0;1.0;1176.0000000000075
41.29899161125985;38.8709619521278;70.16339354901993;62.119837929502125;36.978912260417815;25.702954837969514;0.29484879970550537;0.10000000149011612;0.0;1.0;1176.3500000000074
41.73241805741122;39.362974113791324;70.16331448350616;62.12004826894298;37.03681938380822;25.74196821786336;0.35986268520355225;0.10000000149011612;0.0;1.0;1176.7000000000073
41.33848635558962;39.84644074305049;70.16323541997889;62.12025861042747;37.100711122980215;25.789597268061186;0.30077284574508667;0.10000000149011612;0.0;1.0;1177.0500000000072
41.71586699946113;40.321200590777266;70.16315635844842;62.12046893384178;37.160856022376606;25.829518996801937;0.35737988352775574;0.14818020164966583;0.0;1.0;1177.4000000000071
41.377806369556595;40.78768472923508;70.16307729889445;62.12067925803626;37.22584270375819;25.876979500684058;0.306671142578125;0.21815280616283417;0.0;1.0;1177.750000000007
41.70041737309356;41.24567122472058;70.16299824133739;62.12088956548172;37.287430618054316;25.91781759247806;0.35506245493888855;0.28685054183006287;0.0;1.0;1178.100000000007
41.41582281400349;41.69556036280494;70.162919185757;62.12109987241996;37.35303556307093;25.96513562867551;0.31237316131591797;0.3543340563774109;0.0;1.0;1178.4500000000069
45.082727174963566;38.08518584305449;70.16284013216062;62.12131017286475;37.422323635182806;26.01398180052854;0.8624088168144226;0.10000000149011612;0.0;1.0;1178.8000000000068
38.48625106684074;38.59347111480224;70.16276108055126;62.121520614829535;37.557313138924656;26.129139496391872;0.10000000149011612;0.10000000149011612;0.0;1.0;1179.1500000000067
42.25266775093638;38.59776121879372;70.1626820309292;62.12173086734015;37.610493658933365;26.140984565011365;0.43789994716644287;0.10000000149011612;0.0;1.0;1179.5000000000066
40.97192021151017;39.095102960909685;70.16260298329343;62.12194115673532;37.67010290566583;26.199688840740237;0.24578800797462463;0.10000000149011612;0.0;1.0;1179.8500000000065
42.12966540147647;39.583216001163066;70.16252393764586;62.122151405405305;37.72419154258432;26.232819483339085;0.4194497764110565;0.10000000149011612;0.0;1.0;1180.2000000000064
41.10998468317166;40.063095133928755;70.16244489398315;62.12236167406189;37.79119442640564;26.28922901800763;0.26649779081344604;0.10946426540613174;0.0;1.0;1180.5500000000063
42.02533661897968;40.53414745475516;70.16236585230837;62.12257190849516;37.84810349507143;26.325227311661024;0.4038005471229553;0.18012237548828125;0.0;1.0;1180.9000000000062
41.22976541440545;40.99708167310325;70.16228681261998;62.12278215713235;37.91526941771127;26.379700528703438;0.2844650149345398;0.24956226348876953;0.0;1.0;1181.2500000000061
42.10155200386748;41.175485974068124;70.16220777491793;62.122992378029835;37.97506066886183;26.4190503816925;0.4152326285839081;0.2763231098651886;0.0;1.0;1181.600000000006
41.19087755652754;41.62693954693509;70.16212873920279;62.12320261212312;38.0453737983363;26.475231232136366;0.27863138914108276;0.3440406620502472;0.0;1.0;1181.950000000006
45.41641666977256;37.90868279088221;70.16204970547153;62.123412824517345;38.11217638545344;26.52190576053215;0.9124624133110046;0.10000000149011612;0.0;1.0;1182.3000000000059
38.46854686914702;38.42054170215795;70.16197067372696;62.12362320401576;38.24672015920805;26.645593146149054;0.10000000149011612;0.10000000149011612;0.0;1.0;1182.6500000000058
42.256722991775405;38.44340180387604;70.16189164396934;62.12383337230847;38.29989197481308;26.657615840260178;0.43850821256637573;0.10000000149011612;0.0;1.0;1183.0000000000057
41.11800589274736;38.943628867848304;70.16181261619772;62.12404357760073;38.35696712418502;26.717265092213268;0.2677011489868164;0.10000000149011612;0.0;1.0;1183.3500000000056
42.09804385831342;39.43461424090208;70.16173359041397;62.124253744819555;38.411478000186946;26.753844539860438;0.4147067666053772;0.10000000149011612;0.0;1.0;1183.7000000000055
41.28238836221203;39.917255687420436;70.16165456661668;62.12446392827013;38.47626400893256;26.810410975276568;0.29235801100730896;0.10000000149011612;0.0;1.0;1184.0500000000054
41.98030996956544;40.391099101312534;70.16157554480526;62.12467408204304;38.53386068653907;26.85042397317659;0.3970462679862976;0.15866470336914062;0.0;1.0;1184.4000000000053
41.4093058223437;40.856734739577576;70.16149652498018;62.12488424513106;38.59877484293935;26.90472296095311;0.3113958239555359;0.2285102903842926;0.0;1.0;1184.7500000000052
41.89658611888086;41.31384258036309;70.16141750714144;62.1250943848903;38.65848945187173;26.94742667962572;0.3844880759716034;0.29707640409469604;0.0;1.0;1185.1000000000051
41.50611967590652;41.76288345786304;70.16133849128846;62.12530452873091;38.72324317723127;27.000148359626337;0.3259178102016449;0.36443230509757996;0.0;1.0;1185.450000000005
44.972029467828634;38.29290686432694;70.16125947741955;62.12551466350868;38.790708123709294;27.052469435366277;0.8458045721054077;0.10000000149011612;0.0;1.0;1185.800000000005
39.07585512586337;38.79769010282695;70.16118046553635;62.125724929944454;38.91343763887295;27.16853921831347;0.10000000149011612;0.10000000149011612;0.0;1.0;1186.1500000000049
42.85312831596218;38.81126614975665;70.16110145563982;62.12593501405354;38.96311029629845;27.180704809208123;0.5279689431190491;0.10000000149011612;0.0;1.0;1186.5000000000048
40.793201212151075;39.30542930955369;70.16102244772878;62.12614515638643;39.02877442763997;27.253327112134627;0.21898020803928375;0.10000000149011612;0.0;1.0;1186.8500000000047
42.458955170503145;39.79010839473261;70.16094344180453;62.12635523359393;39.08024301772224;27.28364811041098;0.4688430428504944;0.10000000149011612;0.0;1.0;1187.2000000000046
41.14286425842954;40.266783732030376;70.16086443786531;62.12656534461212;39.146811299695685;27.34829408297395;0.2714296281337738;0.14001770317554474;0.0;1.0;1187.5500000000045
42.200641665480475;40.73453213424693;70.16078543591351;62.12677541130944;39.20255698015819;27.385884927165876;0.43009620904922485;0.21017971634864807;0.0;1.0;1187.9000000000044
41.379529446991796;41.19425945126642;70.16070643594753;62.126985496932775;39.26812665397455;27.44533061237621;0.30692920088768005;0.2791389226913452;0.0;1.0;1188.2500000000043
42.46257481689565;40.91715972047285;70.16062743796772;62.12719555435763;39.328574392271946;27.490122605414626;0.4693860709667206;0.2375740110874176;0.0;1.0;1188.6000000000042
41.20601762644753;41.373752572504145;70.16054844197163;62.12740563183547;39.401352469421795;27.555116570661596;0.2809024751186371;0.30606287717819214;0.0;1.0;1188.9500000000041
44.61744705958915;38.74296992761708;70.16046944796125;62.12761567266011;39.462989039173976;27.60019445707269;0.7926170229911804;0.10000000149011612;0.0;1.0;1189.300000000004
39.60086634966774;39.23963808420871;70.1603904559363;62.127825833471434;39.57156351762097;27.71003286585392;0.10000000149011612;0.10000000149011612;0.0;1.0;1189.650000000004
43.37071579180167;39.24137243623244;70.16031146589785;62.12803583342969;39.618161110580445;27.722313953066987;0.6056073904037476;0.10000000149011612;0.0;1.0;1190.0000000000039
40.58570797370351;39.72837463243218;70.16023247784443;62.1282459131977;39.69036264745648;27.806366487511355;0.1878562867641449;0.10000000149011612;0.0;1.0;1190.3500000000038
42.73495086792076;40.20570473974806;70.16015349177695;62.1284559028403;39.73987964050252;27.83219287824653;0.5102426409721375;0.13085556030273438;0.0;1.0;1190.7000000000037
41.10462450218239;40.675286585068875;70.16007450769553;62.12866593964554;39.80707401166171;27.903155991087147;0.2656938433647156;0.20129279792308807;0.0;1.0;1191.0500000000036
42.33473839116823;41.135884206309754;70.15999552560004;62.128875921444944;39.86205001532596;27.940285300142136;0.45021092891693115;0.27038249373435974;0.0;1.0;1191.4000000000035
41.43831555059387;41.58861018024709;70.15991654549083;62.129085927262906;39.927189781772256;28.003033466563807;0.3157474398612976;0.338291734457016;0.0;1.0;1191.7500000000034
44.47345341190277;38.87700110834527;70.15983756736506;62.129295907646224;39.990717253970274;28.054028237251146;0.7710180282592773;0.10000000149011612;0.0;1.0;1192.1000000000033
39.911239754153826;39.37131101442037;70.15975859122443;62.129505992816405;40.095152705375426;28.161526094684632;0.10000000149011612;0.10000000149011612;0.0;1.0;1192.4500000000032
43.68039287266578;39.376073383509436;70.1596796170702;62.12971592547751;40.139979899780656;28.173878739007534;0.6520589590072632;0.10000000149011612;0.0;1.0;1192.8000000000031
40.53243206835674;39.861012412272885;70.15960064490059;62.12992595226075;40.2150102007879;28.264876732207824;0.17986488342285156;0.10000000149011612;0.0;1.0;1193.150000000003
42.846625562208146;40.33612904510551;70.15952167471647;62.13013587378572;40.26400688346786;28.28954699003293;0.5269939303398132;0.1504192352294922;0.0;1.0;1193.500000000003
41.17423246740714;40.8035707306268;70.15944270651812;62.13034584754661;40.330403466359144;28.363222350692638;0.2761348485946655;0.22053545713424683;0.0;1.0;1193.8500000000029
42.3721220220379;41.26202494622174;70.1593637403056;62.13055576344374;40.38547962840295;28.401999109946075;0.4558185338973999;0.28930357098579407;0.0;1.0;1194.2000000000028
41.547765075728876;41.71263112742622;70.15928477607906;62.130765703209306;40.44950840395654;28.465842905845477;0.33216455578804016;0.35689467191696167;0.0;1.0;1194.5500000000027
44.548793227363774;38.87691242758359;70.15920581383585;62.13097561998302;40.513276721601926;28.519871951781056;0.7823190689086914;0.10000000149011612;0.0;1.0;1194.9000000000026
40.06773231073447;39.37141381986805;70.15912685357728;62.13118564213329;40.61565669013606;28.62942945338466;0.11016006767749786;0.10000000149011612;0.0;1.0;1195.2500000000025
43.55572411032932;39.593319702756446;70.15904789530492;62.131395507862976;40.66024331756739;28.642917450503546;0.6333587765693665;0.10000000149011612;0.0;1.0;1195.6000000000024
40.803481045709304;40.07447028312981;70.15896893901692;62.13160546144013;40.73077011666214;28.73166886713824;0.22052229940891266;0.11117057502269745;0.0;1.0;1195.9500000000023
42.68314690075283;40.546002940967355;70.15888998471428;62.13181532010344;40.78207077494142;28.762781426343395;0.5024721026420593;0.18190020322799683;0.0;1.0;1196.3000000000022
41.44289955310478;41.00974523080532;70.15881103239747;62.13202522037841;40.84576389930953;28.833304001129648;0.3164346516132355;0.2514619827270508;0.0;1.0;1196.6500000000021
42.28761236151894;41.46470749783816;70.15873208206608;62.13223507486322;40.90224108278716;28.877851609118864;0.443141907453537;0.3197059631347656;0.0;1.0;1197.000000000002
41.74470926214428;41.911763448776696;70.15865313371967;62.13244494455688;40.96442692595605;28.94013719453585;0.36170631647109985;0.3867643177509308;0.0;1.0;1197.350000000002
44.53794377269537;38.94400176055598;70.15857418735675;62.13265480097601;41.02904779235428;28.999235454654126;0.7806916832923889;0.10000000149011612;0.0;1.0;1197.7000000000019
40.2913808665063;39.43743562828399;70.15849524297806;62.1328647551951;41.12835552054696;29.108872507041497;0.143707275390625;0.10000000149011612;0.0;1.0;1198.0500000000018
43.17003144303203;39.92023836349347;70.15841630058554;62.133074555718395;41.174715702371884;29.127573018846363;0.5755048394203186;0.10000000149011612;0.0;1.0;1198.4000000000017
41.24174285071837;40.39550069475018;70.15833736017692;62.133284424856186;41.23836031989754;29.208433916519766;0.2862611711025238;0.1593250334262848;0.0;1.0;1198.7500000000016
42.49071837458695;40.8615182922548;70.15825842175371;62.13349422444145;41.292209272498155;29.248821767010043;0.4736078083515167;0.22922781109809875;0.0;1.0;1199.1000000000015
41.72148599482313;41.319608214821415;70.15817948531651;62.13370405053672;41.353654645040706;29.315449249554604;0.35822275280952454;0.2979409992694855;0.0;1.0;1199.4500000000014
42.221342647392134;41.76915963888382;70.15810055086405;62.133913844685594;41.411247710692805;29.36593408901689;0.4332015812397003;0.3653741478919983;0.0;1.0;1199.8000000000013
41.95499528761877;42.15336143654639;70.15802161839656;62.13412364527949;41.471972780479916;29.42712757080625;0.3932490944862366;0.4230043292045593;0.0;1.0;1200.1500000000012
44.685958313827484;38.89362857834686;70.15794268791137;62.134333442729485;41.5375763265568;29.49169937099856;0.8028938174247742;0.10000000149011612;0.0;1.0;1200.5000000000011
40.42057244122162;39.3881086323359;70.1578637594103;62.13454333828429;41.635942394004985;29.60457357943301;0.16308611631393433;0.10000000149011612;0.0;1.0;1200.850000000001
43.10413804008789;39.87184034767728;70.15778483289478;62.13475307323995;41.683347780902466;29.626610317612233;0.5656206011772156;0.10000000149011612;0.0;1.0;1201.200000000001
41.45977772055579;40.34793903052963;70.15770590836308;62.134962872354436;41.74429461062073;29.70614020297228;0.31896665692329407;0.15219077467918396;0.0;1.0;1201.5500000000009
42.46339887301605;40.81487065929855;70.15762698581688;62.13517260955825;41.79870195659532;29.75112709300896;0.46950966119766235;0.22223033010959625;0.0;1.0;1201.9000000000008
41.89015968483193;41.273778142387926;70.15754806525558;62.135382367464786;41.858545110468526;29.81719793936105;0.3835239112377167;0.2910665273666382;0.0;1.0;1202.2500000000007
42.2445736345951;41.72418711664699;70.15746914667943;62.135592098981704;41.91609645758564;29.871228993162845;0.43668630719184875;0.3586278557777405;0.0;1.0;1202.6000000000006
42.056336885515464;42.16652668337065;70.15739023009758;62.13580183274712;41.975472074359345;29.932706723717047;0.40845030546188354;0.42497900128364563;0.0;1.0;1202.9500000000005
44.267012434699666;39.37018980491308;70.15731131548796;62.13601156619325;42.039866762077224;29.99923521617478;0.7400520443916321;0.10000000149011612;0.0;1.0;1203.3000000000004
40.90383858299754;39.85583249746219;70.15723240286206;62.136221370712974;42.12889197714503;30.10322090528382;0.2355758547782898;0.10000000149011612;0.0;1.0;1203.6500000000003
42.84077405416605;40.331307671557056;70.15715349222239;62.13643104616415;42.17972581966768;30.136507882533408;0.5261161923408508;0.1496959626674652;0.0;1.0;1204.0000000000002
41.791081968194476;40.79898044798813;70.15707458356633;62.13664076746909;42.238209604393035;30.210434487211614;0.3686620593070984;0.21984709799289703;0.0;1.0;1204.3500000000001
42.39614750967257;41.257817369073564;70.15699567689495;62.13685044583548;42.293728087942384;30.262322001985467;0.4594222605228424;0.28867244720458984;0.0;1.0;1204.7
42.08245879740724;41.70858932076635;70.1569167722082;62.13706013422342;42.35213090960565;30.326893556519167;0.4123687446117401;0.3562881350517273;0.0;1.0;1205.05
42.435879277312665;41.81917816524958;70.15683786950558;62.13726980585926;42.41035362007602;30.38604039333711;0.46538177132606506;0.372876912355423;0.0;1.0;1205.3999999999999
42.09906177037516;42.25974935512022;70.15675896878702;62.13747947879966;42.47106401449787;30.451422979578183;0.41485899686813354;0.43896251916885376;0.0;1.0;1205.7499999999998
44.56777051111533;39.23141997395436;70.15668007005058;62.137689147336914;42.53427977699613;30.51919023726066;0.7851657867431641;0.10000000149011612;0.0;1.0;1206.0999999999997
40.96034205352868;39.719550764286055;70.15660117329747;62.13789890147984;42.62301047176396;30.62922930906467;0.24405136704444885;0.10000000149011612;0.0;1.0;1206.4499999999996
42.89911953727318;40.19725622772927;70.15652227853008;62.13810851073379;42.67367288668629;30.66360904324455;0.534868061542511;0.12958869338035583;0.0;1.0;1206.7999999999995
41.93416052489141;40.66714429789363;70.15644338574612;62.13831816710342;42.7304402129858;30.738539386210846;0.39012429118156433;0.20007172226905823;0.0;1.0;1207.1499999999994
42.45393743179511;41.128175686955615;70.15636449494684;62.138527782263225;42.78562212702167;30.79325620509462;0.46809059381484985;0.26922607421875;0.0;1.0;1207.4999999999993
42.209744356025396;41.58107578569059;70.15628560613163;62.13873740542107;42.842912907405264;30.858818451110153;0.43146151304244995;0.3371616303920746;0.0;1.0;1207.8499999999992
42.352392701658516;42.02563112395103;70.1562067193081;62.13894701207647;42.89980021833554;30.91925190989957;0.4528590738773346;0.4038446247577667;0.0;1.0;1208.1999999999991
42.7462028073395;41.56234599322988;70.15612783445863;62.13915662009771;42.959009015093386;30.98575604680161;0.5119306445121765;0.3343521058559418;0.0;1.0;1208.549999999999
42.12334546289162;42.00742138029;70.15604895159288;62.13936622859893;43.022306786774095;31.05734005474784;0.4185016453266144;0.4011129140853882;0.0;1.0;1208.899999999999
43.52679431290875;40.50633923564931;70.15597007071074;62.13957581733081;43.082142758914074;31.1222637971386;0.6290191411972046;0.1759510040283203;0.0;1.0;1209.2499999999989
41.774072247914944;40.97076684877044;70.15589119181192;62.13978544175944;43.1530565869308;31.210037941209066;0.36611059308052063;0.2456151843070984;0.0;1.0;1209.5999999999988
42.64734182799225;41.426014166127686;70.15581231489784;62.13999499369504;43.20705462927447;31.261204909503874;0.497101366519928;0.3139020800590515;0.0;1.0;1209.9499999999987
42.25903666301343;41.87333066523166;70.15573343996846;62.140204564930855;43.26294055299644;31.330519020699228;0.43885552883148193;0.380999356508255;0.0;1.0;1210.2999999999986
42.66732027030008;41.883089860690234;70.15565456702268;62.14041411684951;43.3194626822243;31.39325977071701;0.5000980496406555;0.38246363401412964;0.0;1.0;1210.6499999999985
42.292795947119544;42.32202505478136;70.15557569606034;62.14062367202769;43.378475049405836;31.462901235590152;0.4439195394515991;0.448303759098053;0.0;1.0;1210.9999999999984
44.145159081762586;39.92256169595737;70.15549682707945;62.14083322078824;43.439296801112334;31.533597006713478;0.7217741012573242;0.10000000149011612;0.0;1.0;1211.3499999999983
41.62972291668882;40.39751359932467;70.15541796008142;62.141042825512216;43.51603867963786;31.633808280966377;0.34445837140083313;0.15962715446949005;0.0;1.0;1211.6999999999982
42.807134459819736;40.86270510913397;70.15533909506735;62.141252323310994;43.56884357217558;31.68172780967666;0.5210698843002319;0.22940579056739807;0.0;1.0;1212.0499999999981
42.31870460174986;41.31994589354417;70.15526023203785;62.1414618501488;43.62355775014015;31.753992712583;0.44780537486076355;0.29799193143844604;0.0;1.0;1212.399999999998
42.555231905093365;41.76863659478937;70.15518137100236;62.1416713511656;43.6784619770105;31.816090950076216;0.48328492045402527;0.3652952015399933;0.0;1.0;1212.749999999998
42.47506346493083;42.20925482652177;70.15510251194775;62.141880851889994;43.73394182471077;31.883029180884932;0.4712594747543335;0.431388258934021;0.0;1.0;1213.0999999999979
43.21265364244192;41.27533760663357;70.15502365486657;62.14209034974584;43.792151384624844;31.95303039639606;0.5818980932235718;0.29130056500434875;0.0;1.0;1213.4499999999978
42.233858188955764;41.72510752362501;70.15494479976849;62.142299859442346;43.856186808786504;32.03341971876819;0.4350789785385132;0.3587663471698761;0.0;1.0;1213.7999999999977
42.67069856458147;42.166234135522245;70.15486594665595;62.142509324179;43.91078830355963;32.09353388145098;0.5006049871444702;0.42493492364883423;0.0;1.0;1214.1499999999976
42.592034362205254;42.423909579949;70.154787095534;62.14271879666046;43.965836689536786;32.163229822148764;0.48880496621131897;0.4635862112045288;0.0;1.0;1214.4999999999975
43.64700019244134;40.78254141405023;70.15470824638527;62.142928269675565;44.0253590989671;32.23761923162823;0.6470499038696289;0.21738147735595703;0.0;1.0;1214.8499999999974
42.14966795445838;41.241175263491414;70.15462939921923;62.14313776539598;44.092905506106206;32.326580837393806;0.4224504232406616;0.286176472902298;0.0;1.0;1215.1999999999973
42.78247227329916;41.690760883741746;70.15455055403777;62.14334719391394;44.146577927378985;32.384682801843894;0.5173705816268921;0.3536142110824585;0.0;1.0;1215.5499999999972
42.56158072559106;42.13240179178922;70.15447171083986;62.143556635878156;44.20034393430052;32.455688115917155;0.48423707485198975;0.4198600649833679;0.0;1.0;1215.8999999999971
42.88326742981121;42.09627101180013;70.15439286962487;62.143766064387364;44.25546192103883;32.52383040303221;0.5324899554252625;0.41444069147109985;0.0;1.0;1216.249999999997
42.56992524021439;42.53043887449007;70.1543140303927;62.143975493456935;44.31238402308884;32.59673506280893;0.4854884743690491;0.4795655906200409;0.0;1.0;1216.599999999997
44.147520585249765;40.33020347521881;70.15423519314129;62.1441849186524;44.371067027510605;32.67186520879267;0.7221282720565796;0.14953060448169708;0.0;1.0;1216.9499999999969
42.114563850945274;40.796826563115985;70.15415635787201;62.144394389169975;44.441157773106795;32.770348507251356;0.41718441247940063;0.21952380239963531;0.0;1.0;1217.2999999999968
42.914232152505974;41.25396225362152;70.15407752458646;62.14460376626465;44.49423000102598;32.827267609593264;0.5371345281600952;0.28809452056884766;0.0;1.0;1217.6499999999967
42.657303629240744;41.70311469915208;70.1539986932849;62.14481316298077;44.54687008318638;32.900364062291146;0.49859538674354553;0.3554670214653015;0.0;1.0;1217.9999999999966
42.773399256153084;42.14391881023005;70.15391986397378;62.14502254150881;44.60039002458143;32.96814986410874;0.5160098671913147;0.4215875267982483;0.0;1.0;1218.3499999999965
42.757035857652795;42.576690421628314;70.15384103664542;62.14523191597385;44.65399074097297;33.03819921595829;0.513555109500885;0.48650357127189636;0.0;1.0;1218.6999999999964
43.84003062787417;40.9163014718992;70.15376221128963;62.1454412956935;44.711235997999495;33.11507772283471;0.6760045886039734;0.23744526505470276;0.0;1.0;1219.0499999999963
42.4225342600065;41.37171397971758;70.15368338791603;62.14565070008064;44.77619212040173;33.20647245234818;0.46338021755218506;0.3057573139667511;0.0;1.0;1219.3999999999962
42.94213992591227;41.818118553802606;70.15360456652655;62.145860036796876;44.829308721551854;33.26909738099772;0.54132080078125;0.37271782755851746;0.0;1.0;1219.7499999999961
42.799057177992154;42.25657659919807;70.15352574712;62.146069384285;44.881563951896965;33.34209157881509;0.5198585391044617;0.4384864568710327;0.0;1.0;1220.099999999996
42.9098696772013;42.59434975695524;70.1534469297037;62.14627871845681;44.934595530235754;33.41245201277087;0.5364804863929749;0.48915231227874756;0.0;1.0;1220.449999999996
43.53578872280656;41.56875582651702;70.15336811425988;62.14648805856285;44.99035820017366;33.4898167078282;0.6303684115409851;0.3353134095668793;0.0;1.0;1220.7999999999959
42.680647056370276;42.011772408793945;70.15328930079824;62.14669740641892;45.05030712399764;33.57435258907208;0.5020973086357117;0.4017657935619354;0.0;1.0;1221.1499999999958
42.98012871277382;42.4462439174132;70.15321048932105;62.14690671034509;45.10304458336003;33.641619273849244;0.547019362449646;0.46693646907806396;0.0;1.0;1221.4999999999957
43.03533965281912;42.58675816061685;70.1531316798343;62.147116019580096;45.15544365611635;33.71583709871442;0.5553008913993835;0.4880136251449585;0.0;1.0;1221.8499999999956
43.27351338791169;42.20520743506205;70.15305287232127;62.147325326757255;45.21037002855405;33.792942744639106;0.591027021408081;0.43078115582466125;0.0;1.0;1222.1999999999955
42.87974363318051;42.63614011900552;70.15297406678832;62.147534629311906;45.26622378697431;33.871644535441874;0.5319617986679077;0.49542081356048584;0.0;1.0;1222.5499999999954
43.87279919169674;41.280089607210186;70.15289526323727;62.147743920476955;45.32129260120166;33.9488028157362;0.6809198260307312;0.2920135259628296;0.0;1.0;1222.8999999999953
42.75070746828152;41.727952014030336;70.15281646166795;62.14795323421623;45.381413226984535;34.03905696084928;0.5126058459281921;0.3591926395893097;0.0;1.0;1223.2499999999952
43.108545240451974;42.16703371725362;70.15273766208236;62.148162490434004;45.43355244350096;34.10692355942729;0.5662814974784851;0.4250550866127014;0.0;1.0;1223.5999999999951
43.0393237919053;42.59820320205057;70.15265886447924;62.14837175242957;45.484535200955065;34.18172038224225;0.5558982491493225;0.48973023891448975;0.0;1.0;1223.949999999995
43.44059022164714;42.193480579233665;70.15258006885824;62.148581009810584;45.53744010108636;34.25813856651672;0.6160884499549866;0.4290221929550171;0.0;1.0;1224.299999999995
43.004044973682085;42.62411604505655;70.1525012752166;62.14879026944595;45.59240225430409;34.33915999736058;0.5506064891815186;0.4936172068119049;0.0;1.0;1224.6499999999949
43.64051782187454;41.928870975402674;70.1524224835585;62.148999510924625;45.64583486810949;34.4156486403499;0.6460776925086975;0.38933065533638;0.0;1.0;1224.9999999999948
43.00847387724207;42.364237294150826;70.15234369387997;62.149208763043475;45.70147831166946;34.500221232882666;0.5512708425521851;0.45463576912879944;0.0;1.0;1225.3499999999947
43.201578435479234;42.79122644909796;70.15226490619358;62.149417978981546;45.75287194776337;34.57225980984026;0.5802369713783264;0.5186837911605835;0.0;1.0;1225.6999999999946
43.67313986408385;42.06996820561778;70.15218612047846;62.14962720420971;45.80512461359058;34.65218151041364;0.6509712338447571;0.4104953408241272;0.0;1.0;1226.0499999999945
43.09326154594089;42.50246804970163;70.15210733674462;62.1498364327266;45.86041889953543;34.73680734471901;0.5639892220497131;0.4753701984882355;0.0;1.0;1226.3999999999944
43.30314988516318;42.83003053682643;70.15202855500445;62.15004562779052;45.911608992326876;34.81036644500142;0.595472514629364;0.5245048403739929;0.0;1.0;1226.7499999999943
43.61331683341302;42.36043529744546;70.15194977523578;62.1502548303979;45.963425711389505;34.890802748052124;0.6419973373413086;0.4540652930736542;0.0;1.0;1227.0999999999942
43.20257363188256;42.78726309065439;70.15187099744634;62.15046403092771;46.01712180743192;34.97366269381757;0.5803857445716858;0.5180892944335938;0.0;1.0;1227.4499999999941
43.78721819769953;42.11992135279968;70.15179222164005;62.15067321405786;46.06931816389931;35.05254228323372;0.6680830121040344;0.4179883599281311;0.0;1.0;1227.799999999994
43.22457924540731;42.5510198882875;70.15171344781294;62.15088240617291;46.12324286919625;35.13831227040629;0.5836868286132812;0.4826532006263733;0.0;1.0;1228.149999999994
43.380350154156304;42.9738276124163;70.15163467597677;62.151091564045885;46.17362657769905;35.213085844606155;0.6070528030395508;0.5460740923881531;0.0;1.0;1228.4999999999939
43.92510873648553;42.093663989044614;70.15155590611221;62.1513007321293;46.224957569848016;35.29552964205618;0.6887664794921875;0.41404932737350464;0.0;1.0;1228.8499999999938
43.29184950083072;42.52497029710736;70.15147713822836;62.15150990595379;46.27931367407945;35.383244521952065;0.5937776565551758;0.47874560952186584;0.0;1.0;1229.1999999999937
43.456428881245074;42.947934968509685;70.15139837233608;62.15171904158285;46.329452211051375;35.45868916266534;0.6184642910957336;0.5421899557113647;0.0;1.0;1229.5499999999936
43.78158261567364;42.54804549307073;70.15131960841654;62.15192818384321;46.37960003220826;35.540186597694685;0.6672372817993164;0.48220688104629517;0.0;1.0;1229.8999999999935
43.423783328118986;42.97061836197497;70.15124084647584;62.152137325389845;46.431522602697044;35.62446639694963;0.6135673522949219;0.5455928444862366;0.0;1.0;1230.2499999999934
43.95713997057345;42.32403798602962;70.15116208651779;62.15234645175377;46.48250711384679;35.70584406497676;0.6935712695121765;0.44860589504241943;0.0;1.0;1230.5999999999933
43.45568186223903;42.75057073715243;70.1510833285385;62.152555585292134;46.534807278040546;35.792924162858924;0.6183521151542664;0.5125858187675476;0.0;1.0;1230.9499999999932
43.58162478424737;43.16890142885728;70.15100457254971;62.15276468630094;46.584094469020215;35.87035793426247;0.6372434496879578;0.575334906578064;0.0;1.0;1231.2999999999931
44.17160930180739;42.173289346369074;70.1509258185319;62.15297379857071;46.63435005361515;35.955251091193304;0.7257412075996399;0.42599350214004517;0.0;1.0;1231.649999999993
43.51879513730461;42.60231819595572;70.1508470664944;62.153182918119;46.68743684656482;36.045529118962236;0.6278192400932312;0.49034765362739563;0.0;1.0;1231.999999999993
43.66734203880685;43.02300506818733;70.15076831644967;62.15339199685911;46.73656929561395;36.123412789773624;0.6501014828681946;0.5534509420394897;0.0;1.0;1232.3499999999929
43.78677038884831;43.14001831026337;70.15068956838559;62.15360107720551;46.78475713270393;36.20497244546033;0.6680154800415039;0.571002721786499;0.0;1.0;1232.6999999999928
43.83397937853448;43.16507899480803;70.15061082229954;62.15381015596398;46.834047820154694;36.28882346829596;0.6750970482826233;0.5747615694999695;0.0;1.0;1233.0499999999927
43.833894222301296;43.25903408374472;70.1505320781938;62.154019227982985;46.88349035923147;36.3730045898626;0.6750839352607727;0.588854968547821;0.0;1.0;1233.3999999999926
44.04777284878253;42.88415271387265;70.15045333606065;62.154228296637825;46.933191461204274;36.458703704942195;0.7071657180786133;0.5326226949691772;0.0;1.0;1233.7499999999925
43.756722764859376;43.29934827646207;70.15037459590826;62.1544373593984;46.98299099084005;36.54498950110576;0.6635082364082336;0.5949020385742188;0.0;1.0;1234.0999999999924
44.34114775332131;42.41862676632877;70.15029585773527;62.15464641283279;47.03243769092364;36.63064228319638;0.7511722445487976;0.4627937078475952;0.0;1.0;1234.4499999999923
43.784442301225454;42.842256686478436;70.15021712154027;62.15485547451448;47.08335322632962;36.72163427845231;0.6676664352416992;0.5263387560844421;0.0;1.0;1234.7999999999922
43.89908649813674;43.25766712354198;70.1501383873375;62.15506449883526;47.13128392598105;36.802250813730666;0.6848629117012024;0.588650107383728;0.0;1.0;1235.1499999999921
44.097888430855164;43.173847742472105;70.15005965510466;62.155273525964844;47.17862107400504;36.886588820101224;0.7146833539009094;0.5760770440101624;0.0;1.0;1235.499999999992
43.93232489981904;43.58311785602575;70.14998092485172;62.15548254944747;47.22659973338051;36.97226242741709;0.6898484826087952;0.6374677419662476;0.0;1.0;1235.849999999992
44.76614540447724;42.07361709941347;70.14990219657653;62.15569157736144;47.275840518494135;37.061878370612874;0.8149215579032898;0.41104239225387573;0.0;1.0;1236.1999999999919
43.915396364747096;42.50311068822225;70.1498234702807;62.15590062152114;47.32777742004902;37.158775338698604;0.6873096227645874;0.4754663109779358;0.0;1.0;1236.5499999999918
44.062260488387096;42.924139067966394;70.14974474596676;62.15610961049157;47.375553748754385;37.24021623049259;0.7093389630317688;0.5386211276054382;0.0;1.0;1236.8999999999917
44.08522087150362;43.33739767288364;70.14966602364018;62.15631859856842;47.42153778794426;37.32394875496112;0.7127830386161804;0.6006097793579102;0.0;1.0;1237.2499999999916
44.16735548536809;43.6047883811396;70.14958730329323;62.156527581109515;47.46762498477506;37.40832537325747;0.7251031994819641;0.6407184600830078;0.0;1.0;1237.5999999999915
44.54410046453671;42.9236885115771;70.14950858491864;62.156736571017575;47.5149537772171;37.49745846151046;0.7816152572631836;0.5385530591011047;0.0;1.0;1237.9499999999914
44.149471260543976;43.336819400234106;70.14942986852077;62.1569455603111;47.563242273013316;37.588618617474424;0.7224206924438477;0.6005228161811829;0.0;1.0;1238.2999999999913
44.22736610637094;43.742017363795924;70.14935115411191;62.157154519458686;47.6092757503925;37.672548006659724;0.734105110168457;0.661302387714386;0.0;1.0;1238.6499999999912
44.8117012869796;42.66136340762051;70.1492724416745;62.15736349268582;47.656081668084084;37.763171338741756;0.8217554092407227;0.49920421838760376;0.0;1.0;1238.9999999999911
44.24279102418495;43.07904997685006;70.14919373121404;62.15757247255374;47.70484293948124;37.857799245210344;0.7364185452461243;0.5618572235107422;0.0;1.0;1239.349999999991
44.33566856610196;43.488582377836224;70.14911502274475;62.157781411543965;47.75092474462741;37.94225798740143;0.7503505349159241;0.6232873797416687;0.0;1.0;1239.699999999991
44.369041060605014;43.89053230989725;70.1490363162523;62.15799034722829;47.79557733869876;38.027953310145506;0.7553561925888062;0.6835799813270569;0.0;1.0;1240.0499999999909
44.99638167172992;42.68962964887692;70.14895761172909;62.1581992970535;47.841966468929684;38.11997484880294;0.8494569659233093;0.503444254398346;0.0;1.0;1240.3999999999908
44.3954302873795;43.106333693395584;70.14887890918425;62.15840825471025;47.89022691056772;38.21608776866515;0.7593147158622742;0.5659501552581787;0.0;1.0;1240.7499999999907
