y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
44.484861271614136;43.51490857215936;70.14880020862046;62.158617168597175;47.93580833649361;38.301633763116286;0.7727289199829102;0.6272361874580383;0.0;1.0;1241.0999999999906
44.521165782275375;43.91587856196986;70.14872151004306;62.15882607909663;47.97989756347738;38.38830324675121;0.7781745791435242;0.6873817443847656;0.0;1.0;1241.4499999999905
44.94454478659776;43.19648532941949;70.1486428134371;62.15903499846473;48.02503923834087;38.47952122234989;0.8416818380355835;0.579472541809082;0.0;1.0;1241.7999999999904
44.57570808986566;43.60329935365246;70.14856411880692;62.15924391941235;48.0711664418136;38.5730259917172;0.7863559722900391;0.640494704246521;0.0;1.0;1242.1499999999903
44.64049807651378;44.00224829972325;70.14848542616733;62.15945280996175;48.11551082839907;38.65998285879749;0.7960748672485352;0.7003369927406311;0.0;1.0;1242.4999999999902
45.03116673818113;43.351215813490114;70.14840673549617;62.15966171064798;48.16000082963558;38.75165870520317;0.8546748757362366;0.6026822924613953;0.0;1.0;1242.8499999999901
44.70258128932329;43.75477341812655;70.14832804680111;62.159870611846145;48.205396129703445;38.8452356549011;0.8053869009017944;0.6632158160209656;0.0;1.0;1243.19999999999
44.76246123180903;44.15056696395135;70.1482493600962;62.16007948466341;48.2492222240939;38.932993119102605;0.8143693804740906;0.7225849032402039;0.0;1.0;1243.54999999999
45.221853668479866;43.29818298968718;70.14817067535984;62.16028837084497;48.29346418307239;39.02609626880218;0.8832782506942749;0.5947275161743164;0.0;1.0;1243.8999999999899
44.82728623605351;43.702402832289636;70.14809199259867;62.16049725904219;48.33880764385185;39.121343802662636;0.8240928649902344;0.6553605794906616;0.0;1.0;1244.2499999999898
44.888836048816586;44.09877508884904;70.14801331182758;62.160706114169955;48.38245023942471;39.2097652685639;0.8333253860473633;0.7148160934448242;0.0;1.0;1244.5999999999897
45.09660549640671;43.95602705682495;70.14793463302425;62.16091497277216;48.42553213819372;39.30081110966296;0.8644910454750061;0.6934041976928711;0.0;1.0;1244.9499999999896
44.97092856180558;44.34761790658678;70.14785595619867;62.161123827836036;48.46873132048216;39.392603348023954;0.8456392288208008;0.7521427273750305;0.0;1.0;1245.2999999999895
45.454001405469626;43.41185171003286;70.14777728135027;62.16133268717249;48.51251874333957;39.487007687801054;0.9181003570556641;0.6117774844169617;0.0;1.0;1245.6499999999894
45.05062612168888;43.81336562222464;70.14769860847741;62.16154154879206;48.55712506716736;39.58341211375972;0.8575937151908875;0.6720048785209656;0.0;1.0;1245.9999999999893
45.108747721035854;44.20709824914911;70.1476199375843;62.16175037583184;48.600138514854166;39.67298442641692;0.8663123846054077;0.7310649752616882;0.0;1.0;1246.3499999999892
45.21428498277186;44.38873171875298;70.14754126867615;62.16195920143491;48.642168390676886;39.76378104203127;0.8821430206298828;0.7583099007606506;0.0;1.0;1246.6999999999891
45.38146655689167;44.16326250323647;70.14746260174769;62.16216803208738;48.68457457585214;39.85726286158285;0.9072198867797852;0.7244892120361328;0.0;1.0;1247.049999999989
45.24475231176939;44.550283017863705;70.14738393678607;62.16237685536788;48.72697382752858;39.95043659900091;0.8867126107215881;0.7825422286987305;0.0;1.0;1247.399999999989
45.66333093985355;43.74594722249435;70.14730527380198;62.16258568112494;48.76970397330393;40.045535347270174;0.9494994878768921;0.661892294883728;0.0;1.0;1247.7499999999889
45.33633190932483;44.140524397317506;70.147226612792;62.16279450679673;48.812994429409684;40.141897607070234;0.9004495143890381;0.7210788726806641;0.0;1.0;1248.0999999999888
45.38852551266706;44.52744202951675;70.14714795377091;62.163003301926835;48.8549901108255;40.23275451197634;0.9082790017127991;0.7791164517402649;0.0;1.0;1248.4499999999887
45.60122613583707;44.33974795360757;70.14706929671661;62.16321210203188;48.89649994381955;40.32606514362641;0.9401839971542358;0.7509622573852539;0.0;1.0;1248.7999999999886
45.486371509181765;44.72286736742399;70.14699064163887;62.16342089829004;48.93801689877904;40.41980289612599;0.9229555130004883;0.8084298968315125;0.0;1.0;1249.1499999999885
45.84597154077147;44.055402590990525;70.14691198853757;62.16362969694086;48.97982321150539;40.51525917900415;0.9768955111503601;0.7083101272583008;0.0;1.0;1249.4999999999884
45.58543013778865;44.443586512125705;70.14683333741061;62.16383849360784;49.02199428478758;40.61144375348323;0.937814474105835;0.7665382027626038;0.0;1.0;1249.8499999999883
45.6349317926381;44.8242829221594;70.14675468827198;62.16404726361753;49.063073521055856;40.70321321787219;0.9452400207519531;0.8236424922943115;0.0;1.0;1250.1999999999882
45.95734244808307;44.25834752906485;70.1466760410994;62.16425604608213;49.104153422465856;40.798719463404495;0.9936015605926514;0.7387519478797913;0.0;1.0;1250.5499999999881
45.7396488240629;44.64237967160307;70.14659739590331;62.16446482564152;49.14564322273617;40.894704972893976;0.960947573184967;0.7963569760322571;0.0;1.0;1250.899999999988
45.78850421055273;45.019026393314505;70.14651875269271;62.164673581239015;49.18614525306657;40.986945244416404;0.968275785446167;0.8528541326522827;0.0;1.0;1251.249999999988
46.189359003022275;44.187088910695024;70.14644011144782;62.164882355042494;49.22697664821612;41.08382734297845;1.0;0.72806316614151;0.0;1.0;1251.5999999999879
45.978442946944995;44.57196415381259;70.14636147217908;62.16509111258517;49.267808565726284;41.17854812089797;0.9967664480209351;0.7857946157455444;0.0;1.0;1251.9499999999878
45.94742077145213;44.94960625319959;70.14628283488571;62.16529986018912;49.308422742985556;41.272345180784725;0.9921132922172546;0.8424411416053772;0.0;1.0;1252.2999999999877
46.09684680411402;44.9477245155004;70.14620419956793;62.16550860457289;49.348706235418604;41.366505381612285;1.0;0.8421584963798523;0.0;1.0;1252.6499999999876
46.14439979695862;45.1277126924773;70.14612556623314;62.165717340804406;49.38841158201751;41.46007745449083;1.0;0.8691568374633789;0.0;1.0;1252.9999999999875
46.419733082320136;44.58994985225354;70.14604693486586;62.16592608331263;49.42837124255249;41.55571221547558;1.0;0.7884925603866577;0.0;1.0;1253.3499999999874
46.33893596676904;44.9665948217646;70.14596830547373;62.1661347989961;49.46776082456074;41.647299820869534;1.0;0.8449891805648804;0.0;1.0;1253.6999999999873
46.42367891751178;45.07979139632823;70.14588967806606;62.16634351159246;49.50716883335184;41.739263204053714;1.0;0.8619687557220459;0.0;1.0;1254.0499999999872
46.6378920794736;44.75595106907116;70.14581105262494;62.166552225058126;49.547138079902766;41.832285469985834;1.0;0.8133926391601562;0.0;1.0;1254.3999999999871
46.58701056493544;45.129044973049645;70.14573242915895;62.16676091562681;49.58673164344748;41.922059721751566;1.0;0.8693565130233765;0.0;1.0;1254.749999999987
46.867640185727964;44.631985327103564;70.14565380766822;62.166969616375695;49.62712294987119;42.014572083365294;0.0;0.0;0.0;0.0;1255.099999999987
50.82521826972402;45.0068559027211;70.1455751881548;62.16717804655093;49.64498111115546;42.01478313239829;0.0;0.0;0.0;0.0;1255.4499999999869
54.71119066874837;45.374942254961866;70.14549657061883;62.167386468388486;49.65005406339549;42.014994145230844;0.0;0.0;0.0;0.0;1255.7999999999868
58.5267507649549;45.7363578115544;70.14541795506267;62.1675948818791;49.6523270303112;42.01520513909003;0.0;0.0;0.0;0.0;1256.1499999999867
62.2730851239815;46.09121533595692;70.1453393414863;62.16780328702305;49.6535599600187;42.015416118821804;0.0;0.0;0.0;0.0;1256.4999999999866
65.95139265209264;46.439628770628985;70.14526072988974;62.16801168382062;49.65433000873571;42.015627086613506;0.0;0.0;0.0;0.0;1256.8499999999865
69.56291281377429;46.78171591938951;70.14518212027286;62.16822007227222;49.65487607406209;42.01583804356471;0.0;0.0;0.0;0.0;1257.1999999999864
73.10881756621967;47.11758817780395;70.14510351263567;62.16842845237818;49.65524753143467;42.01604899014609;0.0;0.0;0.0;0.0;1257.5499999999863
76.59024990875832;47.447354197453876;70.14502490697816;62.16863682413879;49.65550067134933;42.01625992674968;0.0;0.0;0.0;0.0;1257.8999999999862
80.00834192455932;47.77112159729546;70.14494630330029;62.16884518755444;49.6556781655425;42.01647085367347;0.0;0.0;0.0;0.0;1258.2499999999861
83.36420996061662;48.08899650593645;70.14486770160198;62.16905354262548;49.655803082386;42.01668177112987;0.0;0.0;0.0;0.0;1258.599999999986
86.65894880218917;48.401083010398565;70.1447891018833;62.16926188935224;49.65589196961315;42.01689267925343;0.0;0.0;0.0;0.0;1258.949999999986
89.89363395788985;48.70748337166407;70.1447105041442;62.16947022773502;49.6559531031196;42.01710357813619;1.0;0.0;1.0;0.0;1259.2999999999859
66.20138307396348;49.0100148285826;70.144631494176;62.26042533978273;49.655991824029115;42.0173147017685;1.0;0.0;1.0;0.0;1259.6499999999858
57.05273689782348;49.306997982940345;70.1466284639028;62.35082235911875;49.65601169928817;42.017525816270506;0.0;0.0;0.0;0.0;1259.9999999999857
60.80515873002702;49.5968635932806;70.15791234139346;62.35102704987878;49.65601626092905;42.01773668778344;0.0;0.0;0.0;0.0;1260.3499999999856
64.4895565331567;49.88144624473108;70.16169432211166;62.351231688644134;49.65600824401582;42.017947550285896;0.0;0.0;0.0;0.0;1260.6999999999855
68.10697580351035;50.16082725623551;70.16359391998373;62.35143630138123;49.65598974957243;42.01815840379106;0.0;0.0;0.0;0.0;1261.0499999999854
71.65859488813533;50.43509827113837;70.16473812271238;62.351640895980154;49.65596245797252;42.01836924832753;0.0;0.0;0.0;0.0;1261.3999999999853
75.14556940944738;50.704349175653306;70.16547112522699;62.351845475879486;49.65592769456441;42.01858008391923;0.0;0.0;0.0;0.0;1261.7499999999852
78.56906011189;50.96867026427407;70.16597030097296;62.352050043145084;49.65588655663248;42.01879091058686;0.0;0.0;0.0;0.0;1262.0999999999851
81.93027673448785;51.22815565396877;70.16632641178472;62.35225459903751;49.65583998162754;42.01900172834934;0.0;0.0;0.0;0.0;1262.449999999985
85.23007210043681;51.48287170096626;70.16657744253445;62.35245914417078;49.65578853231108;42.01921253721849;0.0;0.0;0.0;0.0;1262.799999999985
88.46962479134874;51.73291011689929;70.16675914044697;62.35266367919212;49.655732889697106;42.01942333720933;1.0;0.0;1.0;0.0;1263.1499999999849
69.05005889919289;51.97976536036697;70.2310758017428;62.44369891402778;49.655673598181124;42.019634362122076;1.0;0.0;1.0;0.0;1263.4999999999848
62.29792079019103;52.222057984343905;70.36780080420431;62.535445947687606;49.655611108345624;42.0198453781818;0.0;0.0;0.0;0.0;1263.8499999999847
65.9371307368084;52.45850697397691;70.41005867582913;62.53565264041208;49.65554575743778;42.020056151628864;0.0;0.0;0.0;0.0;1264.1999999999846
69.51010854179913;52.690602696269764;70.41719888798127;62.53585921241705;49.655477835520855;42.02026691623951;0.0;0.0;0.0;0.0;1264.5499999999845
73.01800340091091;52.918420832863546;70.42013130397339;62.53606574580084;49.65540761312383;42.020477672018956;0.0;0.0;0.0;0.0;1264.8999999999844
76.46195842616731;53.142036672721815;70.4216928336993;62.536272256385246;49.65533532489053;42.02068841897409;0.0;0.0;0.0;0.0;1265.2499999999843
79.84310860068945;53.36152497954208;70.42264465992412;62.536478750230174;49.65526117707407;42.02089915711099;0.0;0.0;0.0;0.0;1265.5999999999842
83.16261749364764;53.57696241090372;70.42327801246097;62.5366852303207;49.65518535699414;42.0211098864354;0.0;0.0;0.0;0.0;1265.9499999999841
86.42141734109646;53.78841039208794;70.42370636892326;62.53689169808365;49.655107999646816;42.02132060695169;0.0;0.0;0.0;0.0;1266.299999999984
89.6206524916006;53.995944334082026;70.42401056934347;62.53709815469898;49.65502925573833;42.02153131866481;1.0;0.0;1.0;0.0;1266.649999999984
72.99729949957879;54.20081303967714;70.51268086203322;62.62925414270347;49.654949264917946;42.021742255261415;1.0;0.0;1.0;0.0;1266.9999999999839
66.72480037981967;54.40186285884164;70.66270308377989;62.722262326763314;49.65486815093902;42.02195318306815;0.0;0.0;0.0;0.0;1267.3499999999838
70.26629206603093;54.59802191546868;70.70640819690948;62.722471890053555;49.65478599204994;42.02216386842338;0.0;0.0;0.0;0.0;1267.6999999999837
73.74322497581068;54.79053804637721;70.71366873131404;62.722681329695774;49.654702860314785;42.02237454499334;0.0;0.0;0.0;0.0;1268.0499999999836
77.1567009282985;54.979473610140246;70.71657063845936;62.7228907300734;49.65461883365441;42.02258521277804;0.0;0.0;0.0;0.0;1268.3999999999835
80.5078416314044;55.1648920974273;70.71811872490662;62.723100107662106;49.65453398378435;42.022795871780374;0.0;0.0;0.0;0.0;1268.7499999999834
83.7977991318968;55.34685872735423;70.71907380100254;62.72330946855038;49.65444837816955;42.02300652200324;0.0;0.0;0.0;0.0;1269.0999999999833
87.02754599853296;55.52542856719202;70.71969238205952;62.723518815360876;49.654362069580884;42.023217163448805;0.0;0.0;0.0;0.0;1269.4499999999832
90.19817339510286;55.70066340921278;70.72011711326206;62.72372814988739;49.65427511301391;42.02342779611956;1.0;0.0;1.0;0.0;1269.7999999999831
75.24399370426244;55.873627331178625;70.81263272062932;62.81718863687729;49.65418756906513;42.02363865360735;1.0;0.0;1.0;0.0;1270.149999999983
69.19400545821765;56.04333808311384;70.96423583977992;62.911504872669184;49.65409949203951;42.02384950233045;0.0;0.0;0.0;0.0;1270.499999999983
72.67377759010827;56.20888275541631;71.00811154846087;62.911717378547905;49.65401090910217;42.02406010871687;0.0;0.0;0.0;0.0;1270.8499999999829
76.09002795156721;56.371324450927034;71.01538641449406;62.911929760121836;49.653921846607545;42.02427070633996;0.0;0.0;0.0;0.0;1271.1999999999828
79.44383813635113;56.53071623320528;71.01827547276025;62.91214210243197;49.65383233857176;42.0244812951978;0.0;0.0;0.0;0.0;1271.5499999999827
82.73631037218007;56.68711218286637;71.01981737939781;62.9123544218819;49.653742416993225;42.024691875292035;0.0;0.0;0.0;0.0;1271.8999999999826
85.96854274904672;56.84056618816953;71.02076112306241;62.91256672446434;49.65365211185593;42.02490244662414;0.0;0.0;0.0;0.0;1272.2499999999825
89.1415543710117;56.99112827096104;71.02137747096197;62.91277901296917;49.653561449445476;42.02511300919559;1.0;0.0;1.0;0.0;1272.5999999999824
75.85418565957764;57.13972124162706;71.11481252028119;63.007544275079624;49.65347046373927;42.025323796516375;1.0;0.0;1.0;0.0;1272.9499999999823
70.26911946055026;57.28549380013203;71.26586098214739;63.10314297976322;49.65337918536545;42.02553457508543;0.0;0.0;0.0;0.0;1273.2999999999822
73.71339769318104;57.42765446815821;71.3094518504115;63.103358357372144;49.65328762708418;42.02574511141046;0.0;0.0;0.0;0.0;1273.6499999999821
77.09473104041035;57.56712501142931;71.31669564215036;63.10357361134476;49.65319580193517;42.02595563898387;0.0;0.0;0.0;0.0;1273.999999999982
80.41419690266628;57.70395175136957;71.31963356631508;63.10378882604283;49.65310372932123;42.02616615780278;0.0;0.0;0.0;0.0;1274.349999999982
83.67288300961201;57.838181456550615;71.3211939720428;63.10400401755675;49.65301142761467;42.02637666786825;0.0;0.0;0.0;0.0;1274.6999999999819
86.87185578724001;57.96985998999031;71.3221383521037;63.104219191940956;49.65291891409919;42.026587169181255;0.0;0.0;0.0;0.0;1275.0499999999818
90.01216909328014;58.09903272728684;71.32276173147113;63.10443435218758;49.65282620522902;42.02679766174282;1.0;0.0;1.0;0.0;1275.3999999999817
76.84401208786039;58.226953634276015;71.4152022966843;63.20045288883779;49.65273332156812;42.027008378981975;1.0;0.0;1.0;0.0;1275.7499999999816
71.16464569983805;58.35511441325514;71.56490485042389;63.29727439372033;49.65264028205354;42.02721908747776;0.0;0.0;0.0;0.0;1276.0999999999815
74.56246479849176;58.48514026780094;71.60828200172341;63.2974925098211;49.65254709471708;42.02742955381774;0.0;0.0;0.0;0.0;1276.4499999999814
77.88650439290018;58.619669979778735;71.61551947157147;63.297710502555105;49.65245376818763;42.02764001141384;0.0;0.0;0.0;0.0;1276.7999999999813
81.13559297163528;58.76014303748781;71.6184508830541;63.297928455914075;49.65236031530458;42.02785046026264;0.0;0.0;0.0;0.0;1277.1499999999812
84.30932504389352;58.90756138058981;71.62000896348462;63.298146386006806;49.65226674847099;42.028060900364835;0.0;0.0;0.0;0.0;1277.4999999999811
87.40799267589011;59.06250412719959;71.62095483611728;63.29836429888104;49.65217307963388;42.0282713317211;0.0;0.0;0.0;0.0;1277.849999999981
90.43255319830115;59.22514066209368;71.62157469534282;63.2985821974716;49.65207932033542;42.02848175433212;1.0;0.0;1.0;0.0;1278.199999999981
77.3124203317841;59.39589892751462;71.71327767954341;63.39579793202694;49.65198548419198;42.02869240154655;1.0;0.0;1.0;0.0;1278.5499999999809
71.57294296113469;59.57348975003811;71.86172807608665;63.49378912267446;49.651891583686506;42.02890304002335;0.0;0.0;0.0;0.0;1278.8999999999808
74.82358284047109;59.75630330179814;71.90483801459425;63.49400985510613;49.65179762628253;42.029113436429725;0.0;0.0;0.0;0.0;1279.2499999999807
78.00229237243434;59.943648478472085;71.9120544674455;63.494230464497605;49.65170362016988;42.02932382409739;0.0;0.0;0.0;0.0;1279.5999999999806
81.11299512592069;60.13384074792543;71.91498244619845;63.49445103451097;49.65160957554485;42.02953420302259;0.0;0.0;0.0;0.0;1279.9499999999805
84.16013497359057;60.32485804955911;71.91653775245595;63.49467158115925;49.65151550247373;42.02974457320573;0.0;0.0;0.0;0.0;1280.2999999999804
87.14861037225586;60.51435710381247;71.91748085493737;63.49489211049172;49.65142141090672;42.02995493464732;0.0;0.0;0.0;0.0;1280.6499999999803
90.08264096168;60.70038075202291;71.91809992579414;63.49511262545309;49.65132731071668;42.03016528734776;1.0;0.0;1.0;0.0;1280.9999999999802
77.34299624641841;60.88325605703909;72.00858349157295;63.593466804834804;49.65123321097849;42.03037586457555;1.0;0.0;1.0;0.0;1281.3499999999801
71.7474702368279;61.062462839233376;72.15527612840401;63.69256351909331;49.65113911466642;42.0305864330694;0.0;0.0;0.0;0.0;1281.69999999998
74.95025565467233;61.23751801874329;72.19803087300443;63.6927867203803;49.651045021789855;42.03079675957616;0.0;0.0;0.0;0.0;1282.04999999998
78.0952737511052;61.4090568766909;72.20522841911043;63.6930097991405;49.65095093233259;42.03100707734757;0.0;0.0;0.0;0.0;1282.3999999999799
81.18350546964126;61.577141012738025;72.20814917172197;63.69323283849013;49.65085684629622;42.031217386379694;0.0;0.0;0.0;0.0;1282.7499999999798
84.2159430186145;61.74183268784975;72.20970015329215;63.693455854400156;49.65076276368063;42.03142768667283;0.0;0.0;0.0;0.0;1283.0999999999797
87.19356050796756;61.90319303575575;72.2106406637846;63.69367885290984;49.65066868448571;42.03163797822742;0.0;0.0;0.0;0.0;1283.4499999999796
90.11731742486137;62.061282280870614;72.21125801930157;63.69390183696174;49.65057460871128;42.03184826104382;1.0;0.0;1.0;0.0;1283.7999999999795
77.5268482922188;62.216651035349855;72.3002186816077;63.79332648595738;49.65048053636997;42.03205876831055;1.0;0.0;1.0;0.0;1284.1499999999794
71.97877005328667;62.36884845385123;72.44507131052137;63.89345994066923;49.65038646747411;42.03226926684624;0.0;0.0;0.0;0.0;1284.4999999999793
75.16771158242398;62.51745583318535;72.48749769582918;63.893685457912;49.650292402012724;42.03247952347755;0.0;0.0;0.0;0.0;1284.8499999999792
78.29903995073221;62.66302402685528;72.4946770268109;63.89391085310098;49.65019833996968;42.03268977137651;0.0;0.0;0.0;0.0;1285.1999999999791
81.37373316997827;62.80560649345341;72.49759123425912;63.89413620885392;49.65010428134656;42.03290001053915;0.0;0.0;0.0;0.0;1285.549999999979
84.39278135816909;62.945257307072325;72.49914040976108;63.894361541106036;49.65001022614325;42.0331102409657;0.0;0.0;0.0;0.0;1285.899999999979
87.35715715195329;63.08202959595661;72.50008003040045;63.89458685587232;49.64991617435959;42.033320462656604;0.0;0.0;0.0;0.0;1286.2499999999789
90.26781599347038;63.215975558021;72.50069488786158;63.89481215607651;49.649822125995456;42.03353067561221;1.0;0.0;1.0;0.0;1286.5999999999788
77.72929791309821;63.34757264738886;72.58838076300708;63.99524253631836;49.649728081063586;42.033741112941186;1.0;0.0;1.0;0.0;1286.9499999999787
72.19478807312288;63.47643013253281;72.73162736625193;64.09635164188853;49.649634039576085;42.03395154154214;0.0;0.0;0.0;0.0;1287.2999999999786
75.36943844097857;63.60218512793517;72.77375692548924;64.09657933908142;49.649540001522155;42.034161728321294;0.0;0.0;0.0;0.0;1287.6499999999785
78.4866408270534;63.72531527779779;72.78091963666026;64.09680691464843;49.64944596688554;42.034371906371234;0.0;0.0;0.0;0.0;1287.9999999999784
81.5473701848685;63.84586699093552;72.78382725141796;64.09703445074939;49.64935193566788;42.03458207568758;0.0;0.0;0.0;0.0;1288.3499999999783
84.55261423072318;63.963887237040126;72.78537254620164;64.09726196328398;49.649257907869014;42.034792236270846;0.0;0.0;0.0;0.0;1288.6999999999782
87.50334313159533;64.07942216049139;72.78630933093928;64.0974894582589;49.64916388348888;42.03500238812137;0.0;0.0;0.0;0.0;1289.0499999999781
90.40051007881334;64.19251710739479;72.78692319947442;64.09771693860205;49.64906986252737;42.03521253123955;1.0;0.0;1.0;0.0;1289.399999999978
77.90705484916117;64.30358605298625;72.87343187366696;64.19909409481761;49.64897584499704;42.03542289865419;1.0;0.0;1.0;0.0;1289.749999999978
72.38806081678774;64.41229037700919;73.01513196455898;64.3011214035455;49.64888183091017;42.03563325734365;0.0;0.0;0.0;0.0;1290.0999999999779
75.54812994355939;64.51831558481479;73.05696874082219;64.30135115182475;49.648787820255905;42.03584337429413;0.0;0.0;0.0;0.0;1290.4499999999778
78.65092417734945;64.62207583418973;73.06411323399112;64.30158077889985;49.64869381301804;42.03605348251824;0.0;0.0;0.0;0.0;1290.7999999999777
81.6974158919823;64.72361145195242;73.06701559289877;64.30181036649935;49.64859980919806;42.03626358201177;0.0;0.0;0.0;0.0;1291.1499999999776
84.68859001834227;64.82296323822857;73.06855883992642;64.30203993047257;49.64850580879602;42.03647367277506;0.0;0.0;0.0;0.0;1291.4999999999775
87.62541402566688;64.92017127938084;73.0694925749927;64.30226947680308;49.64841181181163;42.036683754808564;0.0;0.0;0.0;0.0;1291.8499999999774
90.50883868749025;65.01527497931363;73.0701052134782;64.30249900843557;49.64831781824489;42.03689382811257;1.0;0.0;1.0;0.0;1292.1999999999773
78.06563928005824;65.1086332867298;73.15544729480041;64.40476643059412;49.64822382810837;42.03710412563623;1.0;0.0;1.0;0.0;1292.5499999999772
72.5668823595633;65.19995275357428;73.29560339607656;64.50765604019125;49.648129841414345;42.03731441443762;0.0;0.0;0.0;0.0;1292.8999999999771
75.71195823073629;65.28896083595674;73.33714605849991;64.50788771397004;49.64803585815207;42.03752446158262;0.0;0.0;0.0;0.0;1293.249999999977
78.79994298666605;65.37601666513905;73.34427724108423;64.50811926701397;49.64794187830512;42.03773450000426;0.0;0.0;0.0;0.0;1293.599999999977
81.83180551346811;65.46115526921369;73.34717236139454;64.50835078051801;49.64784790187514;42.03794452969828;0.0;0.0;0.0;0.0;1293.9499999999769
84.80852808154373;65.54441211137134;73.34871219224414;64.50858227034644;49.64775392886207;42.038154550664956;0.0;0.0;0.0;0.0;1294.2999999999768
87.73107550591243;65.62582203437012;73.34964564840965;64.50881374247558;49.64765995926575;42.03836456290469;0.0;0.0;0.0;0.0;1294.6499999999767
90.60039559101665;65.70541927641784;73.35025585204295;64.50904519981646;49.64756599308606;42.03857456641788;1.0;0.0;1.0;0.0;1294.9999999999766
78.21277416042199;65.78351509152009;73.43442411163579;64.61214764149338;49.64747203033568;42.03878479407382;1.0;0.0;1.0;0.0;1295.3499999999765
72.73777916799236;65.85985518880125;73.57303760911446;64.71584489436975;49.647378071026765;42.03899501301055;0.0;0.0;0.0;0.0;1295.6999999999764
75.86735847170144;65.93420339180858;73.6142849875609;64.71607837085566;49.64728411514869;42.039204990373435;0.0;0.0;0.0;0.0;1296.0499999999763
78.94004269323727;66.00687113742072;73.6214060571491;64.71631172705611;49.647190162684865;42.039414959015915;0.0;0.0;0.0;0.0;1296.3999999999762
81.9567962228814;66.07788883830955;73.62429145631256;64.7165450436695;49.647096213637155;42.03962491893367;0.0;0.0;0.0;0.0;1296.7499999999761
84.91859883567065;66.1472873417701;73.62582732158796;64.71677833657475;49.64700226800528;42.03983487012704;0.0;0.0;0.0;0.0;1297.099999999976
87.82641172685874;66.215096920115;73.62675783068698;64.71701161171933;49.64690832578924;42.04004481259636;0.0;0.0;0.0;0.0;1297.449999999976
90.68118109780085;66.28134738334035;73.62736634027829;64.71724487201925;49.646814386988865;42.04025474634204;1.0;0.0;1.0;0.0;1297.7999999999759
78.35331279777336;66.34630861392054;73.7103667978796;64.82112837051852;49.64672045161683;42.04046490415368;1.0;0.0;1.0;0.0;1298.1499999999758
72.90469775361873;66.409760264228;73.84744106741073;64.9255799319003;49.646626519685356;42.04067505324895;0.0;0.0;0.0;0.0;1298.4999999999757
76.01823088480893;66.4714976851069;73.888393112845;64.92581509133123;49.64653259118364;42.04088496085302;0.0;0.0;0.0;0.0;1298.8499999999756
79.07507679897321;66.53179094058709;73.8954944439775;64.9260501309293;49.646438666095264;42.041094859739644;0.0;0.0;0.0;0.0;1299.1999999999755
82.07619668818836;66.5906664898684;73.89837505996553;64.92628513094598;49.64634474442198;42.0413047499045;0.0;0.0;0.0;0.0;1299.5499999999754
85.02256683877988;66.64815115515438;73.89990682662005;64.92652010719831;49.64625082616368;42.04151463134781;0.0;0.0;0.0;0.0;1299.8999999999753
87.91514641714559;66.70427129839652;73.90083652245085;64.92675506565081;49.64615691132013;42.04172450407003;1.0;0.0;1.0;0.0;1300.2499999999752
77.22345529410455;66.75926516350819;73.9833259457713;65.0313741420963;49.646062999904075;42.04193460079102;1.0;0.0;1.0;0.0;1300.5999999999751
72.50527232978538;66.81293836774643;74.1182551020164;65.13652571902577;49.64596909192767;42.0421446887982;0.0;0.0;0.0;0.0;1300.949999999975
75.613915502748;66.86511036817785;74.15864959647183;65.13676242785186;49.6458751873804;42.04235453538604;0.0;0.0;0.0;0.0;1301.299999999975
78.66589540922433;66.91601963038966;74.16571597258229;65.13699901773128;49.64578128624538;42.04256437325938;0.0;0.0;0.0;0.0;1301.6499999999749
81.66217204802302;66.96568956429309;74.16859013070899;65.13723556815864;49.645687388524664;42.04277420241334;0.0;0.0;0.0;0.0;1301.9999999999748
84.60372094883212;67.014143900752;74.17011915417851;65.1374720947847;49.64559349421802;42.04298402284843;0.0;0.0;0.0;0.0;1302.3499999999747
87.49152306150978;67.06140651318185;74.17105185428181;65.13770860360648;49.645499603325334;42.04319383456493;0.0;0.0;0.0;0.0;1302.6999999999746
90.3264757011433;67.10749924916922;74.17165639203904;65.13794509738148;49.64540571584649;42.043403637563245;1.0;0.0;1.0;0.0;1303.0499999999745
78.4034508898248;67.1526292607918;74.2509732207742;65.2432119732947;49.64531183179412;42.04361366448347;1.0;0.0;1.0;0.0;1303.3999999999744
73.13590592729201;67.19662815311926;74.38382055032923;65.34898153304505;49.645217951180314;42.04382368269262;0.0;0.0;0.0;0.0;1303.7499999999743
76.21920577427517;67.23933951773893;74.42407699317499;65.34921962530063;49.645124073994566;42.0440334595653;0.0;0.0;0.0;0.0;1304.0999999999742
79.24621986589887;67.28097013863089;74.43112915318568;65.34945759855941;49.64503020022033;42.04424322772621;0.0;0.0;0.0;0.0;1304.4499999999741
82.21790051419231;67.32154036891325;74.43396924625057;65.34969553240387;49.64493632985926;42.0444529871707;0.0;0.0;0.0;0.0;1304.799999999974
85.13521841392406;67.36107089641405;74.4354850364872;65.34993344253763;49.644842462911356;42.044662737899216;0.0;0.0;0.0;0.0;1305.149999999974
87.99912603363833;67.39958203089549;74.4364049831708;65.35017133481688;49.64474859937644;42.044872479912044;1.0;0.0;1.0;0.0;1305.4999999999739
77.46955174084445;67.43725620053652;74.51614029682202;65.45605192841765;49.64465473926714;42.04508244577977;1.0;0.0;1.0;0.0;1305.8499999999738
72.82417960974533;67.47394484486222;74.64774398749546;65.56241208319636;49.64456088259567;42.04529240293897;0.0;0.0;0.0;0.0;1306.1999999999737
75.90010992195533;67.5095100058366;74.6875085481878;65.56265148337752;49.64446702935152;42.04550211883367;0.0;0.0;0.0;0.0;1306.5499999999736
78.91982563580791;67.54413426134715;74.69453885356569;65.5628907656299;49.6443731795178;42.04571182601933;0.0;0.0;0.0;0.0;1306.8999999999735
81.8842788071264;67.57783567231286;74.69740079525326;65.56313000846018;49.644279333096506;42.04592152449118;0.0;0.0;0.0;0.0;1307.2499999999734
84.79443800609363;67.61063254935056;74.69892536664292;65.56336922743435;49.644185490087466;42.0461312142495;0.0;0.0;0.0;0.0;1307.5999999999733
87.65125459586659;67.64254288835019;74.69984725954572;65.5636084284447;49.64409165049062;42.04634089529475;0.0;0.0;0.0;0.0;1307.9499999999732
90.45566316812284;67.67358437817433;74.70045091953142;65.56384761441456;49.643997814305806;42.046550567627264;1.0;0.0;1.0;0.0;1308.2999999999731
78.67010696457402;67.70391524979084;74.77741653130533;65.67027373233122;49.64390398154558;42.04676046373771;1.0;0.0;1.0;0.0;1308.649999999973
73.46430407152621;67.73340681929767;74.90721900166562;65.77715418615486;49.64381015222216;42.046970351142704;0.0;0.0;0.0;0.0;1308.999999999973
76.51369908610712;67.76193959267391;74.946883864087;65.77739475184148;49.643716326325034;42.04717999736579;0.0;0.0;0.0;0.0;1309.3499999999729
79.50728227060847;67.78967189136188;74.95389363055097;65.77763519950281;49.64362250383749;42.04738963488262;0.0;0.0;0.0;0.0;1309.6999999999728
82.44599914407087;67.81661946563713;74.95672783764144;65.77787560781388;49.64352868476135;42.047599263688596;0.0;0.0;0.0;0.0;1310.0499999999727
85.3308119909949;67.84279828122544;74.95824067190176;65.77811599233564;49.64343486909655;42.047808883784;0.0;0.0;0.0;0.0;1310.3999999999726
88.16266562901131;67.86822402468556;74.95915627692506;65.7783563589033;49.64334105684293;42.04801849516912;1.0;0.0;1.0;0.0;1310.7499999999725
77.7519636710955;67.89303640484064;75.03667800372273;65.88530135351488;49.64324724801304;42.04822833026532;1.0;0.0;1.0;0.0;1311.0999999999724
73.16033083151251;67.91712192941361;75.16534609299441;65.9926803371049;49.64315344261922;42.048438156658506;0.0;0.0;0.0;0.0;1311.4499999999723
76.20135542733863;67.94037521872514;75.20453876763924;65.99292200471228;49.64305964065096;42.04864774194175;0.0;0.0;0.0;0.0;1311.7999999999722
79.18666205204147;67.96293608280223;75.21153560404485;65.99316355533165;49.642965842091314;42.048857318521584;0.0;0.0;0.0;0.0;1312.1499999999721
82.11719411099045;67.98481849707935;75.21438604316461;65.99340506656227;49.642872046942216;42.04906688639301;0.0;0.0;0.0;0.0;1312.499999999972
84.99391206958597;68.00603661968898;75.21590550311748;65.99364655389195;49.64277825520361;42.049276445556416;0.0;0.0;0.0;0.0;1312.849999999972
87.81775964367631;68.02660437254639;75.21682613858275;65.9938880231984;49.64268446687532;42.04948599601215;0.0;0.0;0.0;0.0;1313.1999999999719
90.58966370199653;68.046535439639;75.21742727851279;65.99412947736482;49.642590681957245;42.04969553776061;1.0;0.0;1.0;0.0;1313.5499999999718
78.94005196508209;68.06595100562322;75.29224106991933;66.10153039781494;49.64249690046199;42.04990530314319;1.0;0.0;1.0;0.0;1313.8999999999717
73.79544205053782;68.08475278769544;75.41916077031004;66.20934138574177;49.64240312240173;42.05011505982583;0.0;0.0;0.0;0.0;1314.2499999999716
76.80906899529663;68.10284953508267;75.45825191290902;66.20958402056488;49.642309347765945;42.050324575481056;0.0;0.0;0.0;0.0;1314.5999999999715
79.76740072585983;68.12036249739435;75.46522967494218;66.20982653832004;49.64221557653792;42.05053408243572;0.0;0.0;0.0;0.0;1314.9499999999714
82.67137378194843;68.13730388402075;75.46805335215925;66.21006901676293;49.64212180871948;42.050743580684866;0.0;0.0;0.0;0.0;1315.2999999999713
85.52194196638226;68.15368605896276;75.46956133345668;66.21031147137506;49.64202804431051;42.0509530702289;0.0;0.0;0.0;0.0;1315.6499999999712
88.32004146554664;68.1695211686436;75.47047392722072;66.21055390796857;49.64193428331089;42.05116255106816;1.0;0.0;1.0;0.0;1315.9999999999711
78.03295114717662;68.18491624973717;75.54584196435599;66.31838654265937;49.64184052573336;42.05137225547469;1.0;0.0;1.0;0.0;1316.349999999971
73.4970044317626;68.19978462830005;75.67165521286171;66.42661006693106;49.641746771589965;42.05158195118372;0.0;0.0;0.0;0.0;1316.699999999971
76.50136198405278;68.21404585264764;75.71033205697802;66.4268536108533;49.641653020870365;42.05179140593725;0.0;0.0;0.0;0.0;1317.0499999999709
79.45054311885747;68.22780706323323;75.71736270661455;66.42709703840751;49.641559273557505;42.052000851993;0.0;0.0;0.0;0.0;1317.3999999999708
82.3454719022173;68.24107899896762;75.7201441421322;66.42734042638926;49.641465529653374;42.052210289345794;0.0;0.0;0.0;0.0;1317.7499999999707
85.18710499076832;68.25387269888336;75.72163496366727;66.42758379068346;49.641371789157915;42.05241971799603;0.0;0.0;0.0;0.0;1318.0999999999706
87.97638155894742;68.26619901123559;75.72254169760106;66.42782713701973;49.64127805207096;42.052629137943995;1.0;0.0;1.0;0.0;1318.4499999999705
77.9860602776348;68.27815236032552;75.79583776499857;66.53603822920809;49.64118431840518;42.052838781392154;1.0;0.0;1.0;0.0;1318.7999999999704
73.58275264357462;68.28965638754812;75.91903954474532;66.6446052931069;49.641090588172574;42.05304841614526;0.0;0.0;0.0;0.0;1319.1499999999703
76.57069676044898;68.30064017332415;75.95719397834216;66.64484958994325;49.64099686136302;42.05325781001471;0.0;0.0;0.0;0.0;1319.4999999999702
79.50370709357111;68.31119835023844;75.96420577947407;66.64509377136125;49.64090313795924;42.05346719518917;0.0;0.0;0.0;0.0;1319.8499999999701
82.38270134046866;68.32134045699917;75.96697392513221;66.64533791322708;49.64080941796334;42.053676571663175;0.0;0.0;0.0;0.0;1320.19999999997
85.20863246830731;68.33107631390453;75.96845821772092;66.64558203142667;49.64071570137526;42.05388593943718;0.0;0.0;0.0;0.0;1320.54999999997
87.98243724404756;68.34041558535898;75.9693614095579;66.64582613166903;49.64062198819482;42.05409529851147;1.0;0.0;1.0;0.0;1320.8999999999699
78.09545996984235;68.34944164717035;76.04082118443768;66.75434874625898;49.6405282784346;42.05430488101888;1.0;0.0;1.0;0.0;1321.2499999999698
73.73838797960246;68.35808720358091;76.16195027443263;66.86319965072181;49.640434572106756;42.05451445483368;0.0;0.0;0.0;0.0;1321.5999999999697
76.70834342498017;68.36628975175142;76.19971687809561;66.8634445718198;49.640340869201054;42.05472378783685;0.0;0.0;0.0;0.0;1321.9499999999696
79.62363632994658;68.3741328696214;76.20670926870577;66.86368937820032;49.640247169700274;42.05493311214764;0.0;0.0;0.0;0.0;1322.2999999999695
82.48517886130077;68.38162505116912;76.20946888222215;66.8639341450658;49.640153473606574;42.05514242776053;0.0;0.0;0.0;0.0;1322.6499999999694
85.29391965766672;68.38877504003199;76.21094947150118;66.86417888827492;49.640059780919785;42.055351734675924;0.0;0.0;0.0;0.0;1322.9999999999693
88.05078572152502;68.39559245620575;76.21185023329178;66.8644236135085;49.63996609163985;42.05556103289416;1.0;0.0;1.0;0.0;1323.3499999999692
78.23286440186757;68.40215634080266;76.28199878631068;66.97320676835795;49.639872405779215;42.0557705544785;1.0;0.0;1.0;0.0;1323.6999999999691
73.90678037965836;68.40841351234917;76.40154508494862;67.08229691845656;49.639778723350105;42.05598006737284;0.0;0.0;0.0;0.0;1324.049999999969
76.85819303407152;68.41431492130448;76.43900473468591;67.0825423663681;49.6396850443424;42.05618933952741;0.0;0.0;0.0;0.0;1324.399999999969
79.7552250225873;68.41994021758455;76.44597938841042;67.08278770011532;49.63959136873865;42.05639860299226;0.0;0.0;0.0;0.0;1324.7499999999688
82.5987833191574;68.42530259070463;76.4487329886814;67.08303299438768;49.63949769654107;42.05660785776183;0.0;0.0;0.0;0.0;1325.0999999999688
85.38981188391858;68.43041535716884;76.45021063944773;67.0832782650051;49.63940402774966;42.05681710383635;0.0;0.0;0.0;0.0;1325.4499999999687
88.12924594662798;68.43529165082919;76.45111271225272;67.08352351767019;49.6393103623642;42.05702634121633;1.0;0.0;1.0;0.0;1325.7999999999686
78.37493149686986;68.44000144384916;76.52019483538243;67.19252700504404;49.63921670039724;42.05723580189539;1.0;0.0;1.0;0.0;1326.1499999999685
74.07737678012967;68.44449761034929;76.63835789346547;67.30181903533554;49.639123041860955;42.0574452538869;0.0;0.0;0.0;0.0;1326.4999999999684
77.00988993551454;68.44873653342336;76.67554003030153;67.30206492705167;49.63902938674522;42.0576544652107;0.0;0.0;0.0;0.0;1326.8499999999683
79.88831321995195;68.4527880559504;76.6824983187484;67.30231070510712;49.63893573503253;42.057863667847414;0.0;0.0;0.0;0.0;1327.1999999999682
82.71354847551652;68.45666348733471;76.68524629599256;67.30255644372528;49.638842086725276;42.058072861791345;0.0;0.0;0.0;0.0;1327.5499999999681
85.48653527782568;68.46037421185974;76.68672160114693;67.30280215869487;49.63874844182328;42.05828204704284;0.0;0.0;0.0;0.0;1327.899999999968
88.20819198013697;68.46393130019743;76.68761924294506;67.30304785567404;49.63865480032638;42.05849122360229;1.0;0.0;1.0;0.0;1328.249999999968
78.51732605777755;68.4673964429328;76.75572445564416;67.41223608111613;49.638561162247186;42.058700623393804;1.0;0.0;1.0;0.0;1328.5999999999678
74.2482081215104;68.47072752908741;76.87257015337764;67.52169555407329;49.638467527597754;42.058910014500384;0.0;0.0;0.0;0.0;1328.9499999999678
77.16152159720053;68.47388574382472;76.9094831909108;67.52194181254123;49.63837389636808;42.059119165011225;0.0;0.0;0.0;0.0;1329.2999999999677
80.02104439761382;68.47693228462089;76.9164259954344;67.5221879578421;49.6382802685406;42.059328306837585;0.0;0.0;0.0;0.0;1329.6499999999676
82.82767302441971;68.47987680946795;76.91916840768175;67.52243406374407;49.63818664411764;42.05953743997367;0.0;0.0;0.0;0.0;1329.9999999999675
85.58234256506626;68.48272900619963;76.92064234291252;67.52268014601049;49.638093023099145;42.05974656441987;0.0;0.0;0.0;0.0;1330.3499999999674
88.28596534744491;68.48549827158229;76.92153790494501;67.52292621026692;49.63799940548489;42.05995568017653;1.0;0.0;1.0;0.0;1330.6999999999673
78.65927582115404;68.4882387144367;76.98869187847106;67.6322655490361;49.637905791287494;42.06016501909835;1.0;0.0;1.0;0.0;1331.0499999999672
74.41890004361608;68.49091279920219;77.10424398816104;67.7418595207941;49.637812180519006;42.06037434933779;0.0;0.0;0.0;0.0;1331.3999999999671
77.31274101929318;68.49348595575839;77.1408891925746;67.74210607215059;49.63771857316948;42.0605834390534;0.0;0.0;0.0;0.0;1331.749999999967
80.15309814190351;68.49601176131296;77.1478183601472;67.74235251084025;49.63762496922129;42.06079252008715;0.0;0.0;0.0;0.0;1332.099999999967
82.94086246809297;68.498498424312;77.15055533019313;67.7425989101672;49.63753136867683;42.06100159243317;0.0;0.0;0.0;0.0;1332.4499999999668
85.67696412832254;68.50095413967398;77.1520266582175;67.74284528586827;49.63743777153587;42.061210656091816;0.0;0.0;0.0;0.0;1332.7999999999668
88.36231228582744;68.50338686360101;77.15292235485697;67.743091643571;49.63734417779841;42.06141971106348;1.0;0.0;1.0;0.0;1333.1499999999667
78.800638232371;68.50584396644035;77.21913765236724;67.85254971849162;49.63725058747684;42.061628989133396;1.0;0.0;1.0;0.0;1333.4999999999666
74.58936114017843;68.50829198497672;77.33340928562245;67.96224634251797;49.63715700058344;42.06183825852344;0.0;0.0;0.0;0.0;1333.8499999999665
77.46347681402494;68.5107001011799;77.36978834875629;67.96249311532966;49.63706341710815;42.06204728746155;0.0;0.0;0.0;0.0;1334.1999999999664
80.28442248421834;68.51311517650282;77.37670424444354;67.96273977597878;49.63696983703335;42.062256307720475;0.0;0.0;0.0;0.0;1334.5499999999663
83.05308366602048;68.51554414694203;77.37943576616954;67.96298639729969;49.63687626036136;42.062465319294176;0.0;0.0;0.0;0.0;1334.8999999999662
85.77038490047642;68.51799389309872;77.38090415710224;67.96323299500494;49.63678268709208;42.06267432218306;0.0;0.0;0.0;0.0;1335.2499999999661
88.43722959854148;68.52047108539773;77.38179724453346;67.96347957471033;49.63668911722539;42.06288331638751;1.0;0.0;1.0;0.0;1335.599999999966
78.94138420579952;68.52301720127593;77.44708627940582;68.0730250535886;49.63659555077379;42.06309253362326;1.0;0.0;1.0;0.0;1335.949999999966
74.75955173871927;68.52560235391445;77.56008810485179;68.18279346837744;49.63650198774957;42.06330174218175;0.0;0.0;0.0;0.0;1336.2999999999658
77.61370629798057;68.52819904191784;77.59620235485284;68.18304039341405;49.6364084281426;42.063510710360106;0.0;0.0;0.0;0.0;1336.6499999999658
80.41501096551036;68.5308482072785;77.60310412981556;68.18328720679199;49.63631487193521;42.06371966986194;0.0;0.0;0.0;0.0;1336.9999999999657
83.1643453890743;68.53355566741072;77.60582991219883;68.18353398088158;49.636221319129845;42.06392862068111;0.0;0.0;0.0;0.0;1337.3499999999656
85.86262897836139;68.53632715366234;77.60729638707346;68.18378073137683;49.63612776972633;42.06413756281802;0.0;0.0;0.0;0.0;1337.6999999999655
88.51075990084968;68.53916821310338;77.6081892328944;68.18402746387699;49.63603422372455;42.06434649627295;1.0;0.0;1.0;0.0;1338.0499999999654
79.08149076530265;68.54211511210082;77.67255698612053;68.29362995399339;49.63594068113707;42.06455565269238;1.0;0.0;1.0;0.0;1338.3999999999653
74.92943166960151;68.54514113428087;77.78430075581832;68.40344024590445;49.635847141976;42.06476480043699;0.0;0.0;0.0;0.0;1338.7499999999652
77.76340439426542;68.5482217099235;77.82015150334064;68.40368725605401;49.63575360623145;42.06497370787349;0.0;0.0;0.0;0.0;1339.0999999999651
80.54485318904744;68.5513925645788;77.82703900304176;68.40393415505162;49.63566007388562;42.06518260663597;0.0;0.0;0.0;0.0;1339.449999999965
83.27465169149622;68.55465853350995;77.82975918132752;68.40418101480344;49.6355665449409;42.06539149671835;0.0;0.0;0.0;0.0;1339.799999999965
85.95371392845846;68.55802433848828;77.8312231687554;68.40442785098014;49.63547301939724;42.06560037812096;0.0;0.0;0.0;0.0;1340.1499999999648
88.58293282400075;68.5614945413925;77.83211489498558;68.40467466917187;49.63537949725446;42.06580925084421;1.0;0.0;1.0;0.0;1340.4999999999648
79.2209751446938;68.56510081495298;77.89557314990202;68.51430471557353;49.63528597852513;42.066018346465;1.0;0.0;1.0;0.0;1340.8499999999647
75.09898714242547;68.56881924600884;78.00606684857331;68.62412787051528;49.63519246322136;42.06622743341359;0.0;0.0;0.0;0.0;1341.1999999999646
77.91257022741439;68.57262785615677;78.04165534821578;68.62437490071608;49.635098951333305;42.066436280125856;0.0;0.0;0.0;0.0;1341.5499999999645
80.67396065965181;68.57655777408945;78.04852805574171;68.62462182027247;49.63500544284307;42.066645118166775;0.0;0.0;0.0;0.0;1341.8999999999644
83.38402570389923;68.5806129716783;78.05124175392677;68.6248687006273;49.634911937753145;42.06685394753009;0.0;0.0;0.0;0.0;1342.2499999999643
86.04367448494963;68.58479728720613;78.05270367620346;68.62511555743617;49.63481843606337;42.0670627682162;0.0;0.0;0.0;0.0;1342.5999999999642
88.65379412789986;68.58911441574503;78.05359354270689;68.62536239626428;49.63472493777368;42.067271580225395;1.0;0.0;1.0;0.0;1342.9499999999641
79.35981650027821;68.59359198256112;78.11615365200385;68.73499146422347;49.63463144289659;42.06748061506539;1.0;0.0;1.0;0.0;1343.299999999964
75.26818533959226;68.59820855225962;78.2254080648861;68.84479939489768;49.63453795144426;42.06768964123569;0.0;0.0;0.0;0.0;1343.649999999964
78.06118268760679;68.6029444367951;78.26073559009632;68.84504638214645;49.634444463406794;42.06789842724146;0.0;0.0;0.0;0.0;1343.9999999999638
80.80232363460641;68.60782671470747;78.26759330660917;68.84529325926087;49.63435097876629;42.06810720457855;0.0;0.0;0.0;0.0;1344.3499999999638
83.49246917533941;68.61285860070956;78.27030110432952;68.84554009722132;49.6342574975252;42.068315973240544;0.0;0.0;0.0;0.0;1344.6999999999637
86.13252286464126;68.61804315514678;78.2717602397891;68.84578691166121;49.63416401968345;42.06852473322789;0.0;0.0;0.0;0.0;1345.0499999999636
88.72336668317519;68.62338331570561;78.27264921744342;68.84603370813875;49.63407054524089;42.06873348454087;1.0;0.0;1.0;0.0;1345.3999999999635
79.4978221760116;68.62890313651496;78.33433359425095;68.95563383787976;49.63397707421012;42.068942458617755;1.0;0.0;1.0;0.0;1345.7499999999634
75.43694024337316;68.6345833747555;78.44234549473441;69.06539930364295;49.63388360660326;42.06915142402755;0.0;0.0;0.0;0.0;1346.0999999999633
78.20916702305368;68.64040636661241;78.47741223491971;69.06564618690709;49.63379014241053;42.06936014934462;0.0;0.0;0.0;0.0;1346.4499999999632
80.92987817561021;68.64639562233879;78.48425434339379;69.06589296054995;49.6336966816138;42.069568865995564;0.0;0.0;0.0;0.0;1346.7999999999631
83.5999283893513;68.65255369184644;78.48695639722393;69.06613969509141;49.633603224215676;42.06977757397402;0.0;0.0;0.0;0.0;1347.149999999963
86.22021553173857;68.65888295281053;78.48841358154277;69.06638640614295;49.63350977021605;42.069986273280335;0.0;0.0;0.0;0.0;1347.499999999963
88.79161556428471;68.66538567594847;78.48930178545663;69.06663309924551;49.63341631961475;42.07019496391479;1.0;0.0;1.0;0.0;1347.8499999999628
79.63530285088109;68.67208277215957;78.55010497166597;69.17617782427595;49.6333228724244;42.07040387724635;1.0;0.0;1.0;0.0;1348.1999999999628
75.60530858904087;68.67895693521814;78.65689732235666;69.28587449937879;49.6332294286571;42.07061278191344;0.0;0.0;0.0;0.0;1348.5499999999627
78.35658746572386;68.68599229009595;78.69170553375659;69.28612121955638;49.63313598830308;42.07082144655942;0.0;0.0;0.0;0.0;1348.8999999999626
81.05669578871374;68.6932092038843;78.6985319675764;69.28636783062632;49.63304255134426;42.07103010254201;0.0;0.0;0.0;0.0;1349.2499999999625
83.70648175866722;68.7006096422408;78.70122832150895;69.28661440264875;49.63294911778314;42.071238749854615;0.0;0.0;0.0;0.0;1349.5999999999624
86.30683748325953;68.70819538379112;78.70268306719862;69.28686095121168;49.632855687619724;42.07144738849763;0.0;0.0;0.0;0.0;1349.9499999999623
88.85863337466026;68.71596811543759;78.70356989307675;69.28710748184278;49.63276226085378;42.07165601847129;1.0;0.0;1.0;0.0;1350.2999999999622
79.7721180720182;68.72394597575129;78.76350292732616;69.39657086688709;49.63266883749793;42.07186487107526;1.0;0.0;1.0;0.0;1350.6499999999621
75.77322918942883;68.73211337068926;78.86908390725347;69.50617322605632;49.63257541756434;42.072073715017325;0.0;0.0;0.0;0.0;1350.999999999962
78.50339129138695;68.74045600650737;78.90363482630266;69.50641972590063;49.63248200104317;42.072282319010014;0.0;0.0;0.0;0.0;1351.349999999962
81.18273190714058;68.74899148193572;78.91044540070493;69.50666611715337;49.63238858791635;42.072490914341984;0.0;0.0;0.0;0.0;1351.6999999999618
83.81209282029391;68.7577212494312;78.91313644825334;69.50691246941477;49.63229517818638;42.07269950100647;0.0;0.0;0.0;0.0;1352.0499999999618
86.39235984300751;68.76664656125752;78.91458833479106;69.50715879824452;49.632201771853204;42.07290807900381;0.0;0.0;0.0;0.0;1352.3999999999617
88.92439756680608;68.77576859165936;78.91547310804776;69.50740510916262;49.632108368916704;42.07311664833446;1.0;0.0;1.0;0.0;1352.7499999999616
79.90819476050422;68.78510303666701;78.9745442130785;69.6167620461249;49.6320149693895;42.07332544022859;1.0;0.0;1.0;0.0;1353.0999999999615
75.940660277743;68.79463581654466;79.07892538555024;69.72624537212062;49.63192157328365;42.073534223463355;0.0;0.0;0.0;0.0;1353.4499999999614
78.64954384662502;68.80435403390521;79.11321963573204;69.7264915962038;49.63182818058948;42.07374276682049;0.0;0.0;0.0;0.0;1353.7999999999613
81.30795423353806;68.81427284525057;79.11996480786706;69.72673771213317;49.63173479128869;42.073951301519514;0.0;0.0;0.0;0.0;1354.1499999999612
83.9167355952053;68.82439326022251;79.12267398396028;69.72698378944108;49.63164140538396;42.07415982755356;0.0;0.0;0.0;0.0;1354.4999999999611
86.47676308712221;68.8347160654751;79.12413354204415;69.72722984325247;49.631548022875165;42.07436834492307;0.0;0.0;0.0;0.0;1354.849999999961
88.9888955329584;68.84524198566243;79.12502278843294;69.72747587912858;49.631454643762254;42.07457685362834;1.0;0.0;1.0;0.0;1355.199999999961
80.04376865872399;68.85598456464487;79.1832346753281;69.8367024239243;49.63136126805773;42.074785584830295;1.0;0.0;1.0;0.0;1355.5499999999608
