y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
76.10762501920141;68.86693105807768;79.28643976971205;69.94604283491805;49.6312678957737;42.074994307375505;1.0;0.0;1.0;0.0;1355.8999999999608
74.4080906729825;68.87808204339564;79.38508668038389;70.05527563299938;49.63117452691006;42.075203021263405;0.0;0.0;0.0;0.0;1356.2499999999607
77.1229136125412;68.88942606699112;79.41651634811183;70.05552116696009;49.631081161457814;42.07541149535257;0.0;0.0;0.0;0.0;1356.5999999999606
79.78715904631503;68.90097573988908;79.42310551854035;70.05576659881467;49.63098779939696;42.075619960789254;0.0;0.0;0.0;0.0;1356.9499999999605
82.4016618974951;68.91273167817229;79.42576677193802;70.05601199240948;49.63089444073114;42.07582841756391;0.0;0.0;0.0;0.0;1357.2999999999604
84.96725878273702;68.92469419721306;79.42716339419178;70.05625736243059;49.63080108546029;42.076036865676826;0.0;0.0;0.0;0.0;1357.6499999999603
87.48483332147521;68.93686358364556;79.4280196421845;70.0565027148275;49.63070773358436;42.07624530512845;0.0;0.0;0.0;0.0;1357.9999999999602
89.95523385794047;68.94924006472684;79.4285825333643;70.05674805223987;49.63061438510317;42.07645373591913;1.0;0.0;1.0;0.0;1358.3499999999601
80.63682639931562;68.96183477191573;79.4747319464384;70.16552961454687;49.6305210400285;42.0766623891206;1.0;0.0;1.0;0.0;1358.69999999996
76.53437512355583;68.9746364846427;79.56694534379187;70.27430551336158;49.630427698372614;42.0768710336672;1.0;0.0;1.0;0.0;1359.04999999996
74.7604338332983;68.9876452947484;79.6601177240517;70.38292151577969;49.630334360135635;42.07707966955934;0.0;0.0;0.0;0.0;1359.3999999999598
77.44499613224843;69.00085111587236;79.69064977512653;70.38316564403766;49.63024102530915;42.07728806574414;0.0;0.0;0.0;0.0;1359.7499999999598
80.07949123799682;69.01426417983521;79.69715984202145;70.38340967207796;49.63014769387263;42.0774964532805;0.0;0.0;0.0;0.0;1360.0999999999597
82.66474277834834;69.02788467810427;79.69980477501736;70.38365366218204;49.63005436583012;42.077704832158076;0.0;0.0;0.0;0.0;1360.4499999999596
85.20157592025112;69.04171250899242;79.70119157508617;70.38389762882082;49.6299610411815;42.077913202377204;0.0;0.0;0.0;0.0;1360.7999999999595
87.69086532811883;69.05574751870631;79.70204242366185;70.38414157793238;49.629867719926665;42.078121563938225;1.0;0.0;1.0;0.0;1361.1499999999594
79.78925750508466;69.06999900782671;79.74674741519522;70.4922883571964;49.62977440207737;42.07833014783387;1.0;0.0;1.0;0.0;1361.4999999999593
76.31901455897884;69.08445690299015;79.83504320710176;70.60038992427741;49.629681087645736;42.078538723077315;0.0;0.0;0.0;0.0;1361.8499999999592
78.95716794638753;69.09911199540949;79.86623970585327;70.60063296160757;49.62958777662328;42.078747058686815;0.0;0.0;0.0;0.0;1362.1999999999591
81.5460411935843;69.11397301488091;79.87284546928765;70.60087589739334;49.629494468990515;42.07895538564884;0.0;0.0;0.0;0.0;1362.549999999959
84.0864343605221;69.12903982760173;79.87546347020628;70.60111879473783;49.62940116475096;42.07916370395469;0.0;0.0;0.0;0.0;1362.899999999959
86.5792001936627;69.14431203431207;79.87686699554393;70.60136166907421;49.62930786390439;42.0793720136046;0.0;0.0;0.0;0.0;1363.2499999999588
89.02519217154287;69.15978918830677;79.87773095801401;70.6016045258965;49.6292145664508;42.0795803145989;1.0;0.0;1.0;0.0;1363.5999999999588
80.49050191971537;69.17547921655182;79.92750265177006;70.70933180029164;49.62912127240247;42.07978883786092;1.0;0.0;1.0;0.0;1363.9499999999587
76.73712549519928;69.19137289144601;80.0219029547032;70.81708957636096;49.62902798177123;42.07999735247449;1.0;0.0;1.0;0.0;1364.2999999999586
75.11860392799622;69.20746968687513;80.11406963453516;70.92468488356303;49.62893469455736;42.08020585843917;0.0;0.0;0.0;0.0;1364.6499999999585
77.75622026268081;69.2237613394961;80.14415238867059;70.92492669964997;49.62884141075227;42.08041412484988;0.0;0.0;0.0;0.0;1364.9999999999584
80.3445537456397;69.24025493074981;80.15061799691648;70.92516841652224;49.628748130335225;42.080622382617946;0.0;0.0;0.0;0.0;1365.3499999999583
82.88441494028609;69.25695005728755;80.1532582668724;70.92541009571926;49.62865485331042;42.080830631732624;0.0;0.0;0.0;0.0;1365.6999999999582
85.37661553129806;69.27384606223637;80.15464215064753;70.92565175157057;49.62856157967764;42.081038872194256;0.0;0.0;0.0;0.0;1366.0499999999581
87.82201254319506;69.29094220681571;80.15549053859911;70.9258933899855;49.62846830943681;42.08124710400324;1.0;0.0;1.0;0.0;1366.399999999958
80.11474874123076;69.30824499176066;80.1984277971635;71.03300212203447;49.62837504259983;42.081455558003995;1.0;0.0;1.0;0.0;1366.749999999958
76.7307428437893;69.3257461022107;80.28395289002503;71.14004573705404;49.628281779178565;42.08166400335796;1.0;0.0;1.0;0.0;1367.0999999999578
75.27672167566186;69.3434447266315;80.3684985291851;71.24684872065814;49.628188519173136;42.081872440065524;0.0;0.0;0.0;0.0;1367.4499999999578
77.88958982354563;69.36133343157121;80.3968776363493;71.24708870782342;49.62809526257627;42.082080637298645;0.0;0.0;0.0;0.0;1367.7999999999577
80.45359098144877;69.3794178679297;80.4030556706528;71.24732859923915;49.6280020093655;42.08228882589407;0.0;0.0;0.0;0.0;1368.1499999999576
82.9695388552662;69.39769739241399;80.40571173083873;71.24756845421257;49.62790875954602;42.08249700583906;0.0;0.0;0.0;0.0;1368.4999999999575
85.4382319169726;69.4161711153829;80.40709638004927;71.24780828589769;49.62781551311764;42.082705177133846;0.0;0.0;0.0;0.0;1368.8499999999574
87.86050114309995;69.43483806801089;80.40794060207531;71.24804810014348;49.627722270080255;42.082913339778884;1.0;0.0;1.0;0.0;1369.1999999999573
80.29244964979324;69.4537035256576;80.446539996902;71.35429826209781;49.62762903044552;42.08312172453935;1.0;0.0;1.0;0.0;1369.5499999999572
76.97026182571295;69.4727599378316;80.52757702276142;71.46044292327116;49.62753579422525;42.0833301006557;1.0;0.0;1.0;0.0;1369.8999999999571
75.54333401237943;69.49200625862596;80.60933461694049;71.56632756506986;49.6274425614198;42.083538468128324;0.0;0.0;0.0;0.0;1370.249999999957
78.12935114232721;69.51143574554214;80.63715272588445;71.56656547597242;49.62734933202205;42.08374659620762;0.0;0.0;0.0;0.0;1370.599999999957
80.66695400442188;69.53105286684138;80.64326278245841;71.56680329234547;49.62725610600927;42.08395471565291;0.0;0.0;0.0;0.0;1370.9499999999568
83.15694933631039;69.55085674973054;80.64591396107005;71.5670410726396;49.627162883386745;42.08416282645055;0.0;0.0;0.0;0.0;1371.2999999999568
85.60012802533333;69.57084630028436;80.64729520202997;71.56727882977054;49.62706966415436;42.084370928601004;0.0;0.0;0.0;0.0;1371.6499999999567
87.9973054528241;69.59102034858194;80.64813603929787;71.56751656953611;49.626976448312064;42.08457902210449;1.0;0.0;1.0;0.0;1371.9999999999566
80.5127226749571;69.61138311092577;80.6854228033821;71.67283702998952;49.62688323587139;42.0847873376473;1.0;0.0;1.0;0.0;1372.3499999999565
77.22734209457695;69.63192769996135;80.76479783209658;71.77804409223398;49.62679002684422;42.084995644548826;1.0;0.0;1.0;0.0;1372.6999999999564
75.8163728101963;69.6526528675384;80.84528183923015;71.88298776273905;49.62669682123084;42.085203942809585;0.0;0.0;0.0;0.0;1373.0499999999563
78.37523667153584;69.67355245992712;80.87282632147759;71.8832235527268;49.62660361902442;42.08541200175847;0.0;0.0;0.0;0.0;1373.3999999999562
80.88614316745372;69.69462994305525;80.87890289805625;71.88345924882708;49.62651042020184;42.08562005207665;0.0;0.0;0.0;0.0;1373.7499999999561
83.349892588964;69.71588423389449;80.8815535293761;71.88369490908212;49.6264172247686;42.08582809375008;0.0;0.0;0.0;0.0;1374.099999999956
85.76726565351697;69.73731406648767;80.88293249854735;71.8839305462626;49.62632403272448;42.086036126779106;0.0;0.0;0.0;0.0;1374.449999999956
88.13906829672169;69.7589180922306;80.88377201467131;71.88416616616388;49.62623084406948;42.086244151164124;1.0;0.0;1.0;0.0;1374.7999999999558
80.73370919230439;69.78069961155887;80.92034737718484;71.98854489341409;49.62613765881508;42.0864523975124;1.0;0.0;1.0;0.0;1375.1499999999558
77.4831999544491;69.8026523129165;80.99858398962147;72.0928081302527;49.626044476973334;42.08666063522236;1.0;0.0;1.0;0.0;1375.4999999999557
76.08729022261338;69.8247747734286;81.07803634227093;72.19680699057255;49.62595129854441;42.08686886429439;0.0;0.0;0.0;0.0;1375.8499999999556
78.61884889201491;69.84706134510941;81.1053488854858;72.19704065181742;49.62585812352171;42.08707685413606;0.0;0.0;0.0;0.0;1376.1999999999555
81.10290968087219;69.86951463633056;81.11139696583973;72.19727421973414;49.62576495188165;42.087284835350204;0.0;0.0;0.0;0.0;1376.5499999999554
83.54026577960099;69.89213337656298;81.11404652148599;72.197507752013;49.62567178362997;42.08749280792256;0.0;0.0;0.0;0.0;1376.8999999999553
85.93168935144894;69.91491614985836;81.11542441676613;72.19774126131597;49.62557861876644;42.087700771853406;0.0;0.0;0.0;0.0;1377.2499999999552
88.27797578269337;69.93786145625495;81.116262980383;72.19797475342074;49.62548545729112;42.08790872714303;1.0;0.0;1.0;0.0;1377.5999999999551
80.9518190280703;69.96097180141521;81.152211325993;72.30140934377806;49.62539229921549;42.088116904319975;1.0;0.0;1.0;0.0;1377.949999999955
77.73615513440717;69.9842413732357;81.22938213107147;72.4047271713107;49.62529914455149;42.08832507286144;1.0;0.0;1.0;0.0;1378.299999999955
76.35527795771293;70.00766859773444;81.30783630094061;72.50777996100362;49.6252059932994;42.08853323276787;0.0;0.0;0.0;0.0;1378.6499999999548
78.85939377254925;70.03124826113105;81.33492139440978;72.50801149081195;49.62511284545269;42.08874115352546;0.0;0.0;0.0;0.0;1378.9999999999548
81.31647361867078;70.05498223830205;81.34094148165764;72.508242927845;49.62501970098759;42.088949065658824;0.0;0.0;0.0;0.0;1379.3499999999547
83.72730311241247;70.07886909122573;81.34358928284928;72.50847432944084;49.62492655990985;42.08915696915318;0.0;0.0;0.0;0.0;1379.6999999999546
86.0926437382227;70.10290727935319;81.34496795419636;72.50870570815823;49.62483342221941;42.08936486400893;0.0;0.0;0.0;0.0;1380.0499999999545
88.41328622503545;70.12709516094344;81.34580532656867;72.5089370697591;49.62474028791604;42.089572750226466;1.0;0.0;1.0;0.0;1380.3999999999544
81.16667978604369;70.15143456022639;81.38113883958772;72.61142646336543;49.62464715701151;42.0897808582551;1.0;0.0;1.0;0.0;1380.7499999999543
77.98600651511953;70.17592009715798;81.45725613202626;72.7137979499737;49.6245540295177;42.08998895765126;1.0;0.0;1.0;0.0;1381.0999999999542
76.62022189584337;70.20055006693053;81.53471760074717;72.8159038287539;49.62446090543483;42.09019704841535;0.0;0.0;0.0;0.0;1381.4499999999541
79.09675872737512;70.22531962762281;81.56157476032911;72.8161332252804;49.624367784756544;42.09040490011199;0.0;0.0;0.0;0.0;1381.799999999954
81.52672385548055;70.25023002827163;81.56756680804745;72.8163625295881;49.624274667458735;42.09061274318765;0.0;0.0;0.0;0.0;1382.149999999954
83.91089484726683;70.27527968065954;81.5702121534818;72.81659179865505;49.62418155354732;42.0908205776272;0.0;0.0;0.0;0.0;1382.4999999999538
86.25002552997637;70.30046693135819;81.57159044818201;72.81682104495326;49.624088443022174;42.09102840343098;0.0;0.0;0.0;0.0;1382.8499999999538
88.54489620493905;70.325790026969;81.57242698488056;72.81705027421668;49.62399533588331;42.091236220599455;1.0;0.0;1.0;0.0;1383.1999999999537
81.3782257412546;70.351250193976;81.60715097644555;72.91859368003372;49.6239022321422;42.09144425950308;1.0;0.0;1.0;0.0;1383.5499999999536
78.23271186794602;70.37684242812168;81.68221958375545;73.02001808453906;49.6238091318109;42.09165228977713;1.0;0.0;1.0;0.0;1383.8999999999535
76.8820928012446;70.40256491121539;81.75869120161798;73.12117636075106;49.62371603488958;42.09186031142201;0.0;0.0;0.0;0.0;1384.2499999999534
79.33091392669536;70.42841311873298;81.78531951462367;73.1214036224813;49.623622941372105;42.09206809408079;0.0;0.0;0.0;0.0;1384.5999999999533
81.73362991418878;70.45438776755128;81.79128347975507;73.12163079255436;49.62352985123391;42.092275868121874;0.0;0.0;0.0;0.0;1384.9499999999532
84.09100978774302;70.4804871341833;81.79392568470945;73.12185792757896;49.6234367644812;42.092483633529696;0.0;0.0;0.0;0.0;1385.2999999999531
86.4038011992335;70.50670946381643;81.79530447516743;73.12208503995669;49.62334368111385;42.09269139030471;0.0;0.0;0.0;0.0;1385.649999999953
88.6727715620541;70.53305291359948;81.7961398928777;73.12231213537041;49.6232506011317;42.092899138447194;1.0;0.0;1.0;0.0;1385.999999999953
81.58643312025316;70.55951819777601;81.8302577586951;73.22290889108945;49.6231575245464;42.093107108249;1.0;0.0;1.0;0.0;1386.3499999999528
78.47625381787185;70.58609892255589;81.90428211259666;73.32338560552614;49.62306445137;42.09331506942402;1.0;0.0;1.0;0.0;1386.6999999999528
77.14087748049133;70.61277423452736;81.97976680350848;73.42359572108;49.62297138160267;42.09352302197283;0.0;0.0;0.0;0.0;1387.0499999999527
79.56184504400085;70.63951556456652;82.0061653454652;73.4238208468011;49.62287831523827;42.09373073561693;0.0;0.0;0.0;0.0;1387.3999999999526
81.93717697656155;70.66630616970099;82.01210323434515;73.424045881442;49.622785252252186;42.093938440646525;0.0;0.0;0.0;0.0;1387.7499999999525
84.26763194095895;70.69313304693998;82.01473963652205;73.4242708812024;49.62269219265056;42.094146137045755;0.0;0.0;0.0;0.0;1388.0999999999524
86.55395395345039;70.71999003246793;82.0161191031242;73.4244958584556;49.62259913643328;42.09435382481507;0.0;0.0;0.0;0.0;1388.4499999999523
88.79689623410133;70.74687577089196;82.01695355476863;73.42472081881436;49.62250608360023;42.094561503954765;1.0;0.0;1.0;0.0;1388.7999999999522
81.79129116025808;70.77379612670666;82.0504684158999;73.52437039063045;49.62241303416317;42.09476940467772;1.0;0.0;1.0;0.0;1389.1499999999521
78.71662480357344;70.80075687427097;82.12345121629943;73.62389891147973;49.62231998813405;42.09497729677696;1.0;0.0;1.0;0.0;1389.499999999952
77.39657027625395;70.82777018009136;82.19795025522927;73.72316039116743;49.622226945513034;42.09518518025283;0.0;0.0;0.0;0.0;1389.849999999952
79.78954637606307;70.85484971756114;82.22411772908748;73.72338337984672;49.62213390629415;42.09539282490522;0.0;0.0;0.0;0.0;1390.1999999999518
82.13735856012698;70.88201613274339;82.23002927007803;73.72360627802857;49.62204087045245;42.09560046094646;0.0;0.0;0.0;0.0;1390.5499999999518
84.44075459522446;70.90929206681386;82.23265949713146;73.72382914149512;49.62194783799424;42.095808088360286;0.0;0.0;0.0;0.0;1390.8999999999517
86.70047532084868;70.9366998293483;82.23403959323673;73.72405198259742;49.621854808919466;42.09601570714699;0.0;0.0;0.0;0.0;1391.2499999999516
88.91725948831697;70.96426359115748;82.23487319820237;73.72427480687747;49.62176178322795;42.09622331730691;1.0;0.0;1.0;0.0;1391.5999999999515
81.99279124849375;70.99201294383238;82.26778893762315;73.82297673957896;49.62166876093147;42.09643114897426;1.0;0.0;1.0;0.0;1391.9499999999514
78.95373975748487;71.01997315074465;82.33973438830526;73.9215566147787;49.621575742041955;42.0966389720208;1.0;0.0;1.0;0.0;1392.2999999999513
77.64914634626325;71.04817201345759;82.4132483660527;74.01986915240809;49.62148272655958;42.096846786446804;0.0;0.0;0.0;0.0;1392.6499999999512
80.01398916304925;71.07663611876308;82.43918428745957;74.02009000325256;49.621389714478596;42.09705436213068;0.0;0.0;0.0;0.0;1392.9999999999511
82.33414161093197;71.10539400972004;82.44506915489467;74.02031076418496;49.62129670577366;42.097261929206695;0.0;0.0;0.0;0.0;1393.349999999951
84.61034032994604;71.1344742735348;82.44769316152718;74.02053149056758;49.62120370045125;42.09746948765809;0.0;0.0;0.0;0.0;1393.699999999951
86.8433224666619;71.16390123560944;82.44907340935981;74.02075219472454;49.6211106985113;42.097677037485255;0.0;0.0;0.0;0.0;1394.0499999999508
89.03381367898032;71.19369788846245;82.44990634662918;74.02097288214077;49.62101769995371;42.09788457868859;1.0;0.0;1.0;0.0;1394.3999999999508
82.19090703534812;71.22388937057212;82.48222744622456;74.11872684852642;49.62092470479013;42.09809234132342;1.0;0.0;1.0;0.0;1394.7499999999507
79.18773558313819;71.25449384950639;82.5531406371922;74.21635784757734;49.6208317130326;42.098300095340335;1.0;0.0;1.0;0.0;1395.0999999999506
77.89862600271476;71.2855287327244;82.62567491414393;74.31372115203607;49.620738724681246;42.09850784073967;0.0;0.0;0.0;0.0;1395.4499999999505
80.23518759640501;71.31700775846008;82.65137707261965;74.31393986459415;49.62064573973055;42.09871534747805;0.0;0.0;0.0;0.0;1395.7999999999504
82.5275342436114;71.34894196578978;82.6572353685749;74.31415848783405;49.62055275815476;42.09892284561187;0.0;0.0;0.0;0.0;1396.1499999999503
84.77639123569395;71.38134005695662;82.65985311134352;74.31437707668891;49.62045977996053;42.09913033512396;0.0;0.0;0.0;0.0;1396.4999999999502
86.9824931711504;71.41420536022895;82.66123394751696;74.31459564346517;49.620366805147796;42.099337816014724;0.0;0.0;0.0;0.0;1396.8499999999501
89.14655087837292;71.44753735249014;82.66206617753835;74.31481419357453;49.620273833716396;42.0995452882845;1.0;0.0;1.0;0.0;1397.19999999995
82.38563007264946;71.48133242572567;82.69379440994908;74.41161997683793;49.620180865678094;42.099752981909944;1.0;0.0;1.0;0.0;1397.54999999995
79.41852733137557;71.51557895047927;82.7636775408331;74.50830190771808;49.62008790104494;42.09996066692031;1.0;0.0;1.0;0.0;1397.8999999999498
78.14498436856422;71.55026170782378;82.83523346633814;74.60471581204007;49.61999493981699;42.10016834331606;0.0;0.0;0.0;0.0;1398.2499999999498
80.45311084945342;71.58535934011081;82.86070073397815;74.60493238597729;49.61990198198896;42.100375781132016;0.0;0.0;0.0;0.0;1398.5999999999497
82.7174996964913;71.62084530726281;82.86653171650846;74.60514887119353;49.619809027534586;42.10058321034671;0.0;0.0;0.0;0.0;1398.9499999999496
84.93886513497182;71.65668649788546;82.86914399693558;74.6053653221972;49.61971607646092;42.10079063094258;0.0;0.0;0.0;0.0;1399.2999999999495
87.11792265647176;71.69285748043035;82.870516630346;74.60558175116125;49.61962312876773;42.10099804291997;0.0;0.0;0.0;0.0;1399.6499999999494
89.2554002770774;71.72934798798258;82.8713506206999;74.60579816367886;49.61953018445496;42.101205446279266;1.0;0.0;1.0;0.0;1399.9999999999493
82.57692349173908;71.76615152917071;82.90249384581773;74.70165564478941;49.61943724353438;42.1014130709184;1.0;0.0;1.0;0.0;1400.3499999999492
79.64609325967302;71.80325949520511;82.97135145144182;74.79738839802917;49.619344306017865;42.10162068694535;1.0;0.0;1.0;0.0;1400.6999999999491
78.388206691145;71.84066472919136;83.04193165313848;74.89285282942365;49.61925137190576;42.10182829436053;0.0;0.0;0.0;0.0;1401.049999999949
80.66773737138186;71.87835949589947;83.06716308805619;74.89306726462036;49.61915844119267;42.10203566327715;0.0;0.0;0.0;0.0;1401.399999999949
82.90400965519558;71.91633688575826;83.07296609985718;74.89328161169624;49.619065513852206;42.102243023595804;0.0;0.0;0.0;0.0;1401.7499999999488
85.09772850234276;71.95459025333611;83.07557619273598;74.89349592475702;49.61897258989143;42.10245037529853;0.0;0.0;0.0;0.0;1402.0999999999487
87.24959818755224;71.99311315195132;83.07694455918056;74.89371021586123;49.61887966931022;42.102657718385615;1.0;0.0;1.0;0.0;1402.4499999999487
81.82454666111454;72.03190007215511;83.10794211061761;74.98862433492252;49.618786752120286;42.102865282686196;1.0;0.0;1.0;0.0;1402.7999999999486
79.45278730184305;72.07094287873372;83.172977856638;75.08337327638196;49.618693838333456;42.10307283837699;1.0;0.0;1.0;0.0;1403.1499999999485
78.44394292872914;72.11023493725054;83.23728493570042;75.17778785494795;49.618600927949785;42.10328038545816;0.0;0.0;0.0;0.0;1403.4999999999484
80.70102672030862;72.14976918773539;83.26071007898054;75.17799988487701;49.61850802096575;42.103487694107514;0.0;0.0;0.0;0.0;1403.8499999999483
82.91524419821855;72.18953904307193;83.26627642154494;75.17821183074454;49.61841511735179;42.10369499416572;0.0;0.0;0.0;0.0;1404.1999999999482
85.08726797449907;72.22953752208616;83.26884375971059;75.17842374348777;49.618322217116656;42.1039022856105;0.0;0.0;0.0;0.0;1404.549999999948
87.21788699946848;72.2696358931214;83.27021455031132;75.17863563482132;49.6182293202603;42.104109568442254;1.0;0.0;1.0;0.0;1404.899999999948
81.95231112489597;72.30921485591227;83.29672665145148;75.27243139277545;49.61813642679431;42.104317072420486;1.0;0.0;1.0;0.0;1405.249999999948
79.65145543267607;72.34739010721637;83.35539050066996;75.36600153045083;49.61804353673;42.10452456779143;1.0;0.0;1.0;0.0;1405.5999999999478
78.67440376129207;72.38343595347988;83.41508121204072;75.45920074512549;49.6179506500676;42.10473205455497;0.0;0.0;0.0;0.0;1405.9499999999477
80.90923157004198;72.41673206968687;83.43745613499323;75.45941002792335;49.61785776680529;42.10493930295462;0.0;0.0;0.0;0.0;1406.2999999999477
83.10311968426112;72.44680285960874;83.44288143497857;75.45961922912682;49.617764886910834;42.10514654276892;0.0;0.0;0.0;0.0;1406.6499999999476
85.25688164651109;72.47323633216627;83.44541766670721;75.45982839778912;49.617672010394415;42.1053537739723;0.0;0.0;0.0;0.0;1406.9999999999475
87.37139596937106;72.49573561383409;83.4467921003203;75.46003754545814;49.61757913725586;42.1055609965652;1.0;0.0;1.0;0.0;1407.3499999999474
82.16757240459225;72.51413286157663;83.47142403347857;75.55259859191966;49.61748626750682;42.10576844023814;1.0;0.0;1.0;0.0;1407.6999999999473
79.89459045504566;72.52829537235937;83.5277214889444;75.64492206573237;49.617393401158495;42.105975875306285;1.0;0.0;1.0;0.0;1408.0499999999472
78.93007162053397;72.53819324808427;83.58596514986857;75.73687454164406;49.61730053821117;42.10618330176942;0.0;0.0;0.0;0.0;1408.399999999947
81.15202002995471;72.54385984507627;83.60802370146769;75.7370810197549;49.61720767866427;42.106390489936985;0.0;0.0;0.0;0.0;1408.749999999947
83.33377350291596;72.54544268327328;83.61341094522976;75.73728741710545;49.617114822483245;42.106597669524774;0.0;0.0;0.0;0.0;1409.099999999947
85.47586263513557;72.54312032499212;83.61593767654028;75.73749378216417;49.61702196967934;42.10680484050408;0.0;0.0;0.0;0.0;1409.4499999999468
87.5789234028199;72.53715552652972;83.61731456547312;75.73770012641796;49.61692912025251;42.10701200287542;1.0;0.0;1.0;0.0;1409.7999999999467
82.40759243218486;72.5278051671981;83.64147233247064;75.82902073455784;49.616836274214336;42.10721938626057;1.0;0.0;1.0;0.0;1410.1499999999467
80.14817821774574;72.51545351270909;83.69719853034212;75.92011180967927;49.61674343157614;42.10742676104343;1.0;0.0;1.0;0.0;1410.4999999999466
79.18863783840345;72.50050456878421;83.7551477020694;76.01084336677718;49.61665059233809;42.10763412722389;1.0;0.0;1.0;0.0;1410.8499999999465
78.8090661164631;72.48340535883898;83.80388389625273;76.10107719971239;49.61655775649956;42.10784148480167;0.0;0.0;0.0;0.0;1411.1999999999464
81.02152633896208;72.46463594571844;83.82245018593335;76.10127972844896;49.61646492406544;42.10804860415101;0.0;0.0;0.0;0.0;1411.5499999999463
83.19285759372315;72.44472752817921;83.82741313292775;76.10148218510523;49.61637209499082;42.10825571493717;0.0;0.0;0.0;0.0;1411.8999999999462
85.32334812949836;72.42422068996228;83.82975803066586;76.1016846110947;49.61627926929236;42.108462817117925;0.0;0.0;0.0;0.0;1412.249999999946
87.41347312552608;72.40369310223878;83.83106263573131;76.10188701684547;49.616186446970005;42.10866991069338;1.0;0.0;1.0;0.0;1412.599999999946
82.5222947497108;72.38374046403163;83.84761339302486;76.19135537981623;49.61609362803483;42.10887722520664;1.0;0.0;1.0;0.0;1412.949999999946
80.38583470002374;72.3649258568139;83.89120767925112;76.28047617125986;49.616000812497816;42.10908453111955;1.0;0.0;1.0;0.0;1413.2999999999458
79.47909212147215;72.34741835922523;83.94054745766556;76.36917249471514;49.61590800035941;42.10929182843239;1.0;0.0;1.0;0.0;1413.6499999999457
79.1210919536602;72.33119327000094;83.98366421525515;76.45733348157228;49.615815191619106;42.109499117144935;0.0;0.0;0.0;0.0;1413.9999999999457
81.30457484875694;72.31622981214576;84.00083664324859;76.45753134274196;49.61572238628116;42.1097061677126;0.0;0.0;0.0;0.0;1414.3499999999456
83.44634122216416;72.30249227168872;84.00560917723766;76.45772913563866;49.615629584302724;42.109913209717774;0.0;0.0;0.0;0.0;1414.6999999999455
85.5469244206754;72.28996202080828;84.00792823020919;76.45792689866403;49.615536785699476;42.110120243120264;0.0;0.0;0.0;0.0;1415.0499999999454
87.60713267199264;72.27861199157627;84.00924362335564;76.45812464228891;49.61544399047136;42.11032726792047;1.0;0.0;1.0;0.0;1415.3999999999453
82.78721939009301;72.26842466546498;84.02396068764159;76.54551058386858;49.615351198629355;42.11053451358265;1.0;0.0;1.0;0.0;1415.7499999999452
80.68146251470353;72.2593729784013;84.06501851786174;76.63254639397513;49.615258410184424;42.110741750647264;1.0;0.0;1.0;0.0;1416.099999999945
79.78733965664242;72.25143395199541;84.11288048733746;76.7191693893177;49.61516562513708;42.11094897911454;1.0;0.0;1.0;0.0;1416.449999999945
79.43386434979027;72.24458488944003;84.1551946105343;76.80527325819105;49.61507284348693;42.11115619898453;0.0;0.0;0.0;0.0;1416.799999999945
81.5851573797662;72.23880770409693;84.17218521010261;76.80546649718042;49.61498006523823;42.11136318079099;0.0;0.0;0.0;0.0;1417.1499999999448
83.695257409168;72.23407121614451;84.1769161688618;76.80565966848292;49.61488729034795;42.111570154037906;0.0;0.0;0.0;0.0;1417.4999999999447
85.76469843698453;72.23035862318432;84.17926485175792;76.805852810386;49.614794518832014;42.11177711868493;0.0;0.0;0.0;0.0;1417.8499999999447
87.79427277700711;72.22764626979603;84.18058082768863;76.8060459329929;49.61470175069019;42.11198407473256;1.0;0.0;1.0;0.0;1418.1999999999446
83.04461741377287;72.22591901172996;84.19507991668627;76.89139527086144;49.614608985933614;42.112191251566514;1.0;0.0;1.0;0.0;1418.5499999999445
80.96914347669258;72.22515278922964;84.2356927235943;76.97641289466117;49.61451622457315;42.1123984198058;1.0;0.0;1.0;0.0;1418.8999999999444
80.08742220946027;72.22532736401854;84.28315464666792;77.06103663622042;49.61442346660937;42.11260557945076;1.0;0.0;1.0;0.0;1419.2499999999443
79.73832016019173;72.22642274107358;84.3252001808919;77.14516139473795;49.61433071204186;42.112812730501275;1.0;0.0;1.0;0.0;1419.5999999999442
79.62670998869498;72.22841923657438;84.35796996850013;77.22866176863499;49.61423796086973;42.113019872956954;0.0;0.0;0.0;0.0;1419.949999999944
81.7441869946665;72.23130095222689;84.37160591228502;77.22884911120605;49.61414521309757;42.11322677744033;0.0;0.0;0.0;0.0;1420.299999999944
83.8210148111059;72.23504128817319;84.37582271801375;77.22903639548542;49.61405246868276;42.11343367336735;0.0;0.0;0.0;0.0;1420.649999999944
85.85771609276361;72.23962555160631;84.37796639227389;77.22922365269278;49.6139597276412;42.11364056069772;0.0;0.0;0.0;0.0;1420.9999999999438
87.85505387116615;72.2450336837399;84.37921602910575;77.22941089145843;49.61386698997268;42.113847439431936;1.0;0.0;1.0;0.0;1421.3499999999437
83.28497173526199;72.25125107653082;84.38888703689378;77.31208044313507;49.613774255687986;42.11405453886698;1.0;0.0;1.0;0.0;1421.6999999999437
81.2882457942269;72.25825765456591;84.42098069418643;77.39435324010122;49.613681524797755;42.11426162971014;1.0;0.0;1.0;0.0;1422.0499999999436
80.44024140684735;72.26603582365112;84.4627382588456;77.47621445200133;49.61358879730278;42.11446871196176;1.0;0.0;1.0;0.0;1422.3999999999435
80.10473262925939;72.27456819768656;84.50134633192408;77.55757489151625;49.61349607320278;42.11467578562201;1.0;0.0;1.0;0.0;1422.7499999999434
79.99770854555311;72.28383765518612;84.53216057858742;77.63832376459817;49.6134033524969;42.11488285069055;1.0;0.0;1.0;0.0;1423.0999999999433
79.99235823685154;72.29382733455418;84.55497818098536;77.71836153666658;49.61331063518446;42.11508990716703;0.0;0.0;0.0;0.0;1423.4499999999432
82.06904597964052;72.30452337989806;84.56522291296079;77.7185410874448;49.613217921270405;42.11529672577262;0.0;0.0;0.0;0.0;1423.799999999943
84.10574528026865;72.31590344733786;84.56882405791191;77.71872059037435;49.6131252107125;42.11550353582567;0.0;0.0;0.0;0.0;1424.149999999943
86.10296879318975;72.32795469060761;84.57077973574053;77.71890006895416;49.61303250352671;42.11571033728518;0.0;0.0;0.0;0.0;1424.499999999943
88.06151169708755;72.34065888315041;84.57192225982669;77.71907953048799;49.61293979971282;42.115917130152184;1.0;0.0;1.0;0.0;1424.8499999999428
83.62506416112001;72.3540055898277;84.5782340368047;77.79825395185208;49.61284709928117;42.116124143625484;1.0;0.0;1.0;0.0;1425.1999999999427
81.68616593188864;72.36797650189294;84.60402751795584;77.87700356761002;49.612754402242444;42.11633114851003;1.0;0.0;1.0;0.0;1425.5499999999427
80.86211824015055;72.38255650105657;84.64189917002108;77.95535610724767;49.612661708597614;42.116538144806384;1.0;0.0;1.0;0.0;1425.8999999999426
80.53541946229188;72.39773064426998;84.67846752674109;78.03323178401263;49.61256901834639;42.11674513251489;1.0;0.0;1.0;0.0;1426.2499999999425
80.43038496844235;72.4134842093714;84.70837475030237;78.11052886216817;49.61247633148815;42.11695211163527;1.0;0.0;1.0;0.0;1426.5999999999424
80.42406283202115;72.42980269115202;84.73093755863056;78.18715476397517;49.6123836480221;42.11715908216729;1.0;0.0;1.0;0.0;1426.9499999999423
80.46152705644852;72.44667179745693;84.74738569245062;78.26304187632405;49.61229096794767;42.117366044110724;1.0;0.0;1.0;0.0;1427.2999999999422
80.51817663437333;72.46407744535247;84.7593387308558;78.33814877369201;49.61219829126429;42.11757299746563;1.0;0.0;1.0;0.0;1427.649999999942
80.58307199438951;72.48200575738844;84.76822995825142;78.41245551666816;49.61210561797162;42.11777994223206;1.0;0.0;1.0;0.0;1427.999999999942
80.65124177208281;72.50044305790232;84.77516097135157;78.48595730260871;49.61201294806938;42.117986878410306;1.0;0.0;1.0;0.0;1428.349999999942
80.72049076937935;72.5193758693971;84.78090792559397;78.55865852407527;49.61192028155733;42.118193806000534;1.0;0.0;1.0;0.0;1428.6999999999418
80.78983990476445;72.53879090898573;84.78599595073126;78.63056880494332;49.61182761843537;42.118400725003085;1.0;0.0;1.0;0.0;1429.0499999999417
80.8588192555905;72.55867508489109;84.79078681639294;78.70170021321195;49.61173495870338;42.11860763541836;1.0;0.0;1.0;0.0;1429.3999999999417
80.92722238983367;72.57901549301221;84.79550566786315;78.77206563382032;49.61164230236125;42.11881453724675;1.0;0.0;1.0;0.0;1429.7499999999416
80.99495008811459;72.59979941354942;84.80031235232178;78.84167805443684;49.6115496494088;42.119021430488544;1.0;0.0;1.0;0.0;1430.0999999999415
81.06195500337543;72.62101430769161;84.80530140684118;78.91055009513445;49.61145699984604;42.1192283151442;1.0;0.0;1.0;0.0;1430.4499999999414
81.12822052356074;72.64264781435963;84.81052868130087;78.97869400496108;49.6113643536728;42.11943519121405;1.0;0.0;1.0;0.0;1430.7999999999413
81.19374351979388;72.66468774699138;84.81600731374385;79.04612164989783;49.611271710889014;42.11964205869856;1.0;0.0;1.0;0.0;1431.1499999999412
81.25852257134471;72.68712209018707;84.82177064789187;79.11284472798638;49.611179071494576;42.119848917598006;1.0;0.0;1.0;0.0;1431.499999999941
81.32256191170887;72.70993899699351;84.82782241556191;79.17887461378785;49.61108643548937;42.12005576791279;1.0;0.0;1.0;0.0;1431.849999999941
81.38587041742903;72.73312678595465;84.83416115508112;79.2442223703971;49.61099380287334;42.12026260964336;1.0;0.0;1.0;0.0;1432.199999999941
81.44845797028955;72.75667395418048;84.84078082431779;79.3088988268168;49.61090117364637;42.12046944279001;1.0;0.0;1.0;0.0;1432.5499999999408
81.51033410026048;72.78056918426205;84.8476757381751;79.37291462298464;49.61080854780835;42.12067626735325;1.0;0.0;1.0;0.0;1432.8999999999407
81.5715083205406;72.80480132444404;84.85484134268467;79.43628022246935;49.61071592535927;42.120883083333354;1.0;0.0;1.0;0.0;1433.2499999999407
81.63199063886748;72.82935929323315;84.86227185428032;79.49900599188334;49.61062330629892;42.12108989073073;1.0;0.0;1.0;0.0;1433.5999999999406
81.69179141343261;72.85423213990566;84.86996096855103;79.56110214171775;49.61053069062723;42.12129668954577;1.0;0.0;1.0;0.0;1433.9499999999405
81.75092066814602;72.8794090657413;84.87790323452396;79.62257871466659;49.6104380783442;42.12150347977888;1.0;0.0;1.0;0.0;1434.2999999999404
81.80938868070245;72.90487953393807;84.88609297317709;79.68344544716638;49.61034546944961;42.121710261430394;1.0;0.0;1.0;0.0;1434.6499999999403
81.86720554374148;72.93063296433718;84.89452438935314;79.74371211956793;49.6102528639434;42.12191703450077;1.0;0.0;1.0;0.0;1434.9999999999402
81.92438139510108;72.95665916168389;84.9031916379289;79.8033880605168;49.61016026182551;42.12212379899029;1.0;0.0;1.0;0.0;1435.34999999994
81.98092597452245;72.98294798418385;84.91208934737614;79.8624825311017;49.61006766309583;42.12233055489935;1.0;0.0;1.0;0.0;1435.69999999994
82.03684859895839;73.00948989248224;84.92121249647823;79.92100407726622;49.60997506775419;42.12253730222841;1.0;0.0;1.0;0.0;1436.04999999994
82.09215918366863;73.03627467072721;84.93055551902614;79.97896204941435;49.60988247580059;42.12274404097781;1.0;0.0;1.0;0.0;1436.3999999999398
82.14686745892618;73.06329231222873;84.94011301731359;80.03636554922417;49.60978988723491;42.122950771147885;1.0;0.0;1.0;0.0;1436.7499999999397
82.20098243490071;73.0905333472939;84.94988016933098;80.09322303191595;49.609697302056986;42.1231574927391;1.0;0.0;1.0;0.0;1437.0999999999397
82.25451283483113;73.11798852020041;84.95985238245964;80.14954269512384;49.60960472026676;42.12336420575173;1.0;0.0;1.0;0.0;1437.4499999999396
82.3074686111571;73.14564765858375;84.970024081379;80.20533383997122;49.60951214186417;42.12357091018623;1.0;0.0;1.0;0.0;1437.7999999999395
82.35985918320154;73.1735009876362;84.9803901169762;80.26060528898716;49.609419566849056;42.12377760604295;1.0;0.0;1.0;0.0;1438.1499999999394
82.41169249701983;73.20153997606201;84.99094635791499;80.31536436719222;49.60932699522141;42.12398429332228;1.0;0.0;1.0;0.0;1438.4999999999393
82.46297567525232;73.22975678756899;85.0016892416985;80.36961756264327;49.609234426981004;42.12419097202462;1.0;0.0;1.0;0.0;1438.8499999999392
82.51371894178698;73.25814096825616;85.0126130633966;80.42337451567278;49.609141862127785;42.12439764215026;1.0;0.0;1.0;0.0;1439.199999999939
82.5639311739343;73.2866832008018;85.02371304833457;80.47664349787891;49.609049300661695;42.1246043036997;1.0;0.0;1.0;0.0;1439.549999999939
82.61361976569356;73.31537533471612;85.0349852914249;80.52943136490643;49.60895674258262;42.12481095667323;1.0;0.0;1.0;0.0;1439.899999999939
82.66279074244352;73.34421029612184;85.04642668993029;80.58174366592834;49.60886418789039;42.12501760107125;1.0;0.0;1.0;0.0;1440.2499999999388
82.7114539788065;73.37317798317133;85.05803188450466;80.63358962456681;49.608771636585004;42.125224236894155;1.0;0.0;1.0;0.0;1440.5999999999387
82.7596177371966;73.40226956224495;85.06979646095454;80.68497692544634;49.60867908866629;42.12543086414229;1.0;0.0;1.0;0.0;1440.9499999999387
82.80728904257074;73.43147714180856;85.08171669098004;80.7359121011873;49.60858654413414;42.125637482816046;1.0;0.0;1.0;0.0;1441.2999999999386
82.854473216842;73.46079412686794;85.09378979023813;80.78640009897032;49.60849400298855;42.12584409291577;1.0;0.0;1.0;0.0;1441.6499999999385
82.90117954844959;73.49021090268292;85.10601077583385;80.83644955859268;49.60840146522929;42.126050694441915;1.0;0.0;1.0;0.0;1441.9999999999384
82.94741571458042;73.51971908117167;85.11837555795165;80.88606761986455;49.60830893085631;42.126257287394765;1.0;0.0;1.0;0.0;1442.3499999999383
82.99318870063314;73.54931079158104;85.1308804158985;80.93526078317552;49.60821639986955;42.126463871774774;1.0;0.0;1.0;0.0;1442.6999999999382
83.03850380602256;73.57897942395914;85.14352252858504;80.98403399055758;49.608123872268834;42.126670447582285;1.0;0.0;1.0;0.0;1443.049999999938
83.08336887379198;73.60871646619444;85.1562977176983;81.03239453512236;49.60803134805411;42.12687701481764;1.0;0.0;1.0;0.0;1443.399999999938
83.12779062148786;73.63851424783729;85.16920240546534;81.08034866968319;49.60793882722521;42.127083573481286;1.0;0.0;1.0;0.0;1443.749999999938
83.17177564463503;73.66836518968734;85.18223307922125;81.12790253426851;49.60784630978213;42.127290123573516;1.0;0.0;1.0;0.0;1444.0999999999378
83.21533041673678;73.69826180379346;85.19538629140914;81.17506215612218;49.607753795724705;42.127496665094725;1.0;0.0;1.0;0.0;1444.4499999999377
83.25846128927503;73.72819669345398;85.20865865958001;81.22183344970341;49.607661285052814;42.12770319804531;1.0;0.0;1.0;0.0;1444.7999999999377
83.30117449171001;73.7581625532165;85.22204686639293;81.2682222166867;49.607568777766346;42.12790972242567;1.0;0.0;1.0;0.0;1445.1499999999376
83.34347601302329;73.78815225987654;85.23554770882379;81.31423403005226;49.6074762738653;42.12811623823609;1.0;0.0;1.0;0.0;1445.4999999999375
83.38537133484454;73.81815907748842;85.24915820902885;81.35987397295298;49.607383773349454;42.12832274547702;1.0;0.0;1.0;0.0;1445.8499999999374
83.42686657098113;73.84817578198238;85.26287514096612;81.40514775373515;49.607291276218746;42.128529244148865;1.0;0.0;1.0;0.0;1446.1999999999373
83.46796737779306;73.87819549821103;85.27669548304277;81.45006063974887;49.60719878247306;42.128735734251904;1.0;0.0;1.0;0.0;1446.5499999999372
83.50867928175512;73.9082114483171;85.2906162820405;81.49461777786496;49.60710629211229;42.12894221578654;1.0;0.0;1.0;0.0;1446.899999999937
83.54900767945719;73.93821695173341;85.30463465311578;81.53882419447518;49.607013805136376;42.129148688753105;1.0;0.0;1.0;0.0;1447.249999999937
83.58895783760408;73.96820542518282;85.31874777979942;81.58268479549236;49.606921321545144;42.12935515315206;1.0;0.0;1.0;0.0;1447.599999999937
83.62853489301568;73.99817038267821;85.33295291399708;81.62620436635018;49.60682884133848;42.12956160898375;1.0;0.0;1.0;0.0;1447.9499999999368
83.66774439221024;74.02810598470387;85.34724717154057;81.66938790119156;49.606736364516394;42.12976805624851;1.0;0.0;1.0;0.0;1448.2999999999367
83.70659544722713;74.05801025017138;85.36162633644688;81.71224252816745;49.60664389107865;42.12997449494674;1.0;0.0;1.0;0.0;1448.6499999999367
83.74509040670091;74.08787454377023;85.37608877454852;81.75477120798303;49.606551421025245;42.13018092507883;1.0;0.0;1.0;0.0;1448.9999999999366
83.78323435361278;74.11769324265873;85.39063183479516;81.79697852827024;49.60645895435596;42.13038734664508;1.0;0.0;1.0;0.0;1449.3499999999365
83.82103227759228;74.14746085846826;85.40525292066843;81.83886897847026;49.60636649107079;42.13059375964593;1.0;0.0;1.0;0.0;1449.6999999999364
83.85848907491726;74.17717203730354;85.41994949018215;81.88044694983301;49.606274031169505;42.130800164081734;1.0;0.0;1.0;0.0;1450.0499999999363
83.89560954851368;74.20682155974231;85.43471905588223;81.92171673541793;49.60618157465217;42.13100655995282;1.0;0.0;1.0;0.0;1450.3999999999362
83.93239840795604;74.23640434083552;85.4495591848468;81.96268253009328;49.60608912151855;42.1312129472596;1.0;0.0;1.0;0.0;1450.749999999936
83.96886042924211;74.26591610035081;85.46446746538544;82.00334850719514;49.60599667176854;42.13141932600246;1.0;0.0;1.0;0.0;1451.099999999936
84.00500427344559;74.29536938168542;85.47944071114955;82.0437206506752;49.60590422540213;42.131625696181686;1.0;0.0;1.0;0.0;1451.449999999936
84.04083202505291;74.32474966610198;85.494477141569;82.08380173570771;49.605811782419096;42.131832057797794;1.0;0.0;1.0;0.0;1451.7999999999358
84.0763483848906;74.35405393625729;85.5095744658476;82.12359573935709;49.605719342819384;42.13203841085101;1.0;0.0;1.0;0.0;1452.1499999999357
84.11155798710394;74.38327942116211;85.52473044216248;82.16310655329306;49.60562690660288;42.13224475534179;1.0;0.0;1.0;0.0;1452.4999999999357
84.1464653991572;74.41242359618082;85.5399428776642;82.20233798379064;49.60553447376947;42.13245109127041;1.0;0.0;1.0;0.0;1452.8499999999356
84.18107512183332;74.44148418303149;85.55520962847663;82.24129375173027;49.605442044319034;42.13265741863739;1.0;0.0;1.0;0.0;1453.1999999999355
84.215391589234;74.47045914978605;85.5705285996973;82.27997749259782;49.60534961825152;42.13286373744296;1.0;0.0;1.0;0.0;1453.5499999999354
84.24941916877987;74.49934671087021;85.58589774539684;82.31839275648429;49.605257195566764;42.13307004768751;1.0;0.0;1.0;0.0;1453.8999999999353
84.283157579864;74.52813914372354;85.60131416060005;82.3565448634958;49.6051647762647;42.1332763493715;1.0;0.0;1.0;0.0;1454.2499999999352
84.31661336829154;74.55683827559187;85.61677635551104;82.39443625669458;49.60507236034516;42.13348264249521;1.0;0.0;1.0;0.0;1454.599999999935
84.34979045792147;74.58544273129132;85.63228238285575;82.43207032861085;49.60497994780803;42.133688927058984;1.0;0.0;1.0;0.0;1454.949999999935
84.38269252164304;74.61395113326171;85.64783030780768;82.4694504610153;49.604887538653315;42.133895203063275;1.0;0.0;1.0;0.0;1455.299999999935
84.4153231363374;74.6423623107147;85.66341823870107;82.50657996216137;49.60479513288078;42.13410147050848;1.0;0.0;1.0;0.0;1455.6499999999348
84.44768578287767;74.67067529963367;85.67904432703114;82.54346206678497;49.604702730490374;42.134307729394834;1.0;0.0;1.0;0.0;1455.9999999999347
84.47978384612873;74.69888934277401;85.69470676745385;82.58009993610449;49.60461033148198;42.13451397972278;1.0;0.0;1.0;0.0;1456.3499999999347
84.51162061494722;74.72700388966291;85.710403797786;82.61649665782096;49.60451793585543;42.13472022149267;1.0;0.0;1.0;0.0;1456.6999999999346
84.54319854480468;74.75505779262562;85.72613293653507;82.65265654071209;49.604425543610716;42.134926454704896;1.0;0.0;1.0;0.0;1457.0499999999345
84.57452101047852;74.78303614071979;85.74189279523455;82.6885820374772;49.60433315474768;42.1351326793598;1.0;0.0;1.0;0.0;1457.3999999999344
84.60559102664172;74.81093826807773;85.75768175549547;82.7242759909654;49.6042407692662;42.13533889545772;1.0;0.0;1.0;0.0;1457.7499999999343
84.6364114216392;74.83876851665286;85.77349814869592;82.75974132908061;49.60414838716616;42.13554510299912;1.0;0.0;1.0;0.0;1458.0999999999342
84.66698492253408;74.8665317154946;85.78934034392176;82.7949809154681;49.60405600844746;42.13575130198427;1.0;0.0;1.0;0.0;1458.449999999934
84.69731415510779;74.89423318074887;85.80520674796679;82.82999754951442;49.60396363311003;42.13595749241358;1.0;0.0;1.0;0.0;1458.799999999934
84.72740164385999;74.92187871565773;85.82109580533233;82.86479396634735;49.6038712611537;42.136163674287445;1.0;0.0;1.0;0.0;1459.149999999934
84.75724981200858;74.94947461055972;85.83700599822765;82.89937283683611;49.60377889257836;42.13636984760615;1.0;0.0;1.0;0.0;1459.4999999999338
84.78683666202579;74.9772543509967;85.85293554148944;82.93373692143712;49.60368652738396;42.13657601237014;1.0;0.0;1.0;0.0;1459.8499999999337
84.81612558751351;75.00584200856895;85.86888260457852;82.96788908563354;49.603594165570314;42.136782168579714;1.0;0.0;1.0;0.0;1460.1999999999337
84.8451035362479;75.03565131756397;85.88484545672702;83.00183200426312;49.60350180713738;42.13698831623526;1.0;0.0;1.0;0.0;1460.5499999999336
84.87378167449049;75.06718084972204;85.90082212191362;83.03556828903152;49.603409452084975;42.13719445533718;1.0;0.0;1.0;0.0;1460.8999999999335
84.90217689640275;75.10074828793114;85.9168104338811;83.06910043167886;49.60331710041305;42.137400585885814;1.0;0.0;1.0;0.0;1461.2499999999334
84.93031503720994;75.136636377483;85.93280805542798;83.10243084727978;49.603224752121434;42.1376067078815;1.0;0.0;1.0;0.0;1461.5999999999333
84.95820932333447;75.1750552813786;85.94881253657508;83.1355619079252;49.60313240721007;42.1378128213247;1.0;0.0;1.0;0.0;1461.9499999999332
84.98587581787513;75.21617078720192;85.96482150752666;83.16849592562107;49.60304006567884;42.138018926215636;1.0;0.0;1.0;0.0;1462.299999999933
85.01332429459563;75.2600950669135;85.98083269131132;83.20123516984006;49.60294772752758;42.138225022554764;1.0;0.0;1.0;0.0;1462.649999999933
85.04056607795803;75.30690601653225;85.99684420107138;83.23378187314529;49.602855392756226;42.13843111034248;1.0;0.0;1.0;0.0;1462.999999999933
85.06761133927546;75.35662531442085;86.01285427015199;83.2661382201149;49.60276306136467;42.138637189579015;1.0;0.0;1.0;0.0;1463.3499999999328
85.09447318660892;75.40922915388711;86.0288615231417;83.29830635978578;49.602670733352795;42.13884326026488;1.0;0.0;1.0;0.0;1463.6999999999327
85.12116316892633;75.46463343548504;86.0448646852077;83.33028840099752;49.60257840872043;42.13904932240035;1.0;0.0;1.0;0.0;1464.0499999999327
85.14769360762642;75.52269955007569;86.06086271428501;83.36208641685471;49.602486087467526;42.13925537598584;1.0;0.0;1.0;0.0;1464.3999999999326
85.17407356033289;75.583228262886;86.07685460981003;83.39370244616362;49.60239376959396;42.13946142102162;1.0;0.0;1.0;0.0;1464.7499999999325
85.20031176602913;75.6459615547169;86.09283954649715;83.42513849587897;49.602301455099564;42.13966745750821;1.0;0.0;1.0;0.0;1465.0999999999324
85.22641488619803;75.71057952240568;86.10881679610907;83.4563965430782;49.60220914398428;42.13987348544583;1.0;0.0;1.0;0.0;1465.4499999999323
85.25238977576277;75.77670377204413;86.1247858726847;83.48747853843662;49.60211683624806;42.140079504834944;1.0;0.0;1.0;0.0;1465.7999999999322
85.27824208501028;75.84389338190778;86.14074643331969;83.51838640739305;49.602024531890606;42.14028551567583;1.0;0.0;1.0;0.0;1466.149999999932
85.30397695544713;75.91164580508303;86.15669831664911;83.54912205252708;49.601932230911984;42.14049151796888;1.0;0.0;1.0;0.0;1466.499999999932
85.32959762206349;75.97939432440404;86.17264139157862;83.57968735333793;49.60183993331202;42.14069751171451;1.0;0.0;1.0;0.0;1466.849999999932
85.35510449713536;76.04655460456934;86.18857565409144;83.61008416964813;49.60174763909055;42.14090349691298;1.0;0.0;1.0;0.0;1467.1999999999318
85.38048308652361;76.11278448130514;86.20450114059821;83.64031433934394;49.601655348247505;42.141109473564825;1.0;0.0;1.0;0.0;1467.5499999999317
85.40571852173099;76.1778257700729;86.22041784537305;83.67037967911381;49.60156306078278;42.1413154416702;1.0;0.0;1.0;0.0;1467.8999999999317
85.43078675381241;76.24174016151454;86.23632566943525;83.70028198409028;49.60147077669626;42.141521401229625;1.0;0.0;1.0;0.0;1468.2499999999316
85.45568381490432;76.30454972136971;86.25222441848348;83.73002302429;49.601378495987774;42.14172735224338;1.0;0.0;1.0;0.0;1468.5999999999315
85.48040305093684;76.36635863342724;86.26811379440079;83.75960454569883;49.60128621865732;42.14193329471186;1.0;0.0;1.0;0.0;1468.9499999999314
85.50495177779271;76.42718478742074;86.28399326568461;83.78902826489224;49.601193944704676;42.142139228635415;1.0;0.0;1.0;0.0;1469.2999999999313
85.52933238449498;76.48703327107887;86.29986202563958;83.81829585449947;49.60110167412978;42.14234515401449;1.0;0.0;1.0;0.0;1469.6499999999312
85.55354745143109;76.54593110919757;86.31571933072212;83.847408987383;49.60100940693252;42.14255107084932;1.0;0.0;1.0;0.0;1469.999999999931
85.5775973765563;76.60387591096583;86.33156424968831;83.87636929685624;49.60091714311278;42.1427569791403;1.0;0.0;1.0;0.0;1470.349999999931
85.60148321364625;76.66087600811795;86.34739582748153;83.90517836395611;49.600824882670395;42.14296287888783;1.0;0.0;1.0;0.0;1470.699999999931
85.62520637982766;76.71694177750186;86.36321316333607;83.9338377623805;49.60073262560536;42.1431687700923;1.0;0.0;1.0;0.0;1471.0499999999308
85.64876862818494;76.77209056229373;86.37901535072456;83.96234896817339;49.60064037191745;42.143374652754005;1.0;0.0;1.0;0.0;1471.3999999999307
85.6721713413549;76.82633371040521;86.39480147399485;83.99071352876047;49.60054812160661;42.143580526873336;1.0;0.0;1.0;0.0;1471.7499999999307
85.69541610007172;76.87968317334139;86.41057064808547;84.01893293458375;49.60045587467272;42.143786392450636;1.0;0.0;1.0;0.0;1472.0999999999306
85.71850464699509;76.93214951925336;86.42632203148258;84.04700861593983;49.60036363111567;42.1439922494863;1.0;0.0;1.0;0.0;1472.4499999999305
85.74143845675513;76.98374560610807;86.44205471058984;84.0749421026818;49.60027139093535;42.14419809798068;1.0;0.0;1.0;0.0;1472.7999999999304
85.76421905568219;77.03448434193291;86.4577678588002;84.10273474581618;49.60017915413158;42.1444039379341;1.0;0.0;1.0;0.0;1473.1499999999303
