y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
88.15863139466774;98.82911969781401;88.74824619492932;88.43966996890919;49.569286896474466;42.2132878648913;1.0;0.0;1.0;0.0;1591.0999999998996
88.15098539261294;98.83058469804365;88.7482377260481;88.43516834912612;49.569195794114876;42.213490838341045;1.0;0.0;1.0;0.0;1591.4499999998995
88.14271877034093;98.83204155400495;88.74822913364136;88.43055986265063;49.56910469509074;42.21369380336921;1.0;0.0;1.0;0.0;1591.7999999998995
88.13472636363088;98.8334903363064;88.74822041540938;88.42586214771279;49.56901359940184;42.21389675997608;1.0;0.0;1.0;0.0;1592.1499999998994
88.12812233966594;98.83493112361214;88.74821156950782;88.42106823080388;49.56892250704817;42.21409970816194;1.0;0.0;1.0;0.0;1592.4999999998993
88.12260570983574;98.83636399283478;88.748202594119;88.41618712006289;49.56883141802956;42.214302647927184;1.0;0.0;1.0;0.0;1592.8499999998992
88.1175144557285;98.83778902511472;88.74819348751697;88.4112321822609;49.56874033234578;42.2145055792721;1.0;0.0;1.0;0.0;1593.199999999899
88.11252453446718;98.83920628638288;88.74818424861019;88.4062155887159;49.56864924999684;42.214708502197084;1.0;0.0;1.0;0.0;1593.549999999899
88.10746215011284;98.8406158550107;88.74817487645038;88.40115176913793;49.56855817098261;42.21491141670242;1.0;0.0;1.0;0.0;1593.899999999899
88.1022812652559;98.8420178036123;88.74816537041153;88.39605359609817;49.56846709530288;42.21511432278851;1.0;0.0;1.0;0.0;1594.2499999998988
88.09696283843931;98.84341220274496;88.7481557300091;88.39093204647577;49.56837602295764;42.215317220455745;1.0;0.0;1.0;0.0;1594.5999999998987
88.09152870797965;98.8447991209739;88.74814595496156;88.38579451970622;49.5682849539466;42.21552010970436;1.0;0.0;1.0;0.0;1594.9499999998986
88.08600716127381;98.84617862650566;88.74813604506375;88.38064581649695;49.56819388826983;42.2157229905348;1.0;0.0;1.0;0.0;1595.2999999998985
88.08043150699291;98.84755079557982;88.74812600015593;88.37548687434634;49.56810282592704;42.21592586294747;1.0;0.0;1.0;0.0;1595.6499999998985
88.07480780178616;98.84891568389952;88.74811582003804;88.37031649086714;49.568011766918175;42.21612872694266;1.0;0.0;1.0;0.0;1595.9999999998984
88.06913902998389;98.85027336226364;88.7481055044243;88.36513664550466;49.56792071124312;42.216331582520695;1.0;0.0;1.0;0.0;1596.3499999998983
88.06343214419826;98.85162389099713;88.74809505310776;88.35994757592005;49.5678296589017;42.216534429681985;1.0;0.0;1.0;0.0;1596.6999999998982
88.05769562378526;98.85296734839642;88.74808446574707;88.35474937278849;49.56773860989381;42.21673726842698;1.0;0.0;1.0;0.0;1597.049999999898
88.05193740678129;98.85430380647284;88.74807374200066;88.34954194598163;49.56764756421933;42.21694009875614;1.0;0.0;1.0;0.0;1597.399999999898
88.04615513833733;98.85563324412635;88.74806288196663;88.34432530452318;49.567556521878146;42.217142920669346;1.0;0.0;1.0;0.0;1597.749999999898
88.04035878534643;98.85695587297732;88.7480518848896;88.33909891388333;49.56746548287009;42.21734573416762;1.0;0.0;1.0;0.0;1598.0999999998978
88.03454398722937;98.8582716004405;88.7480407511;88.33386300792233;49.567374447195164;42.217548539250515;1.0;0.0;1.0;0.0;1598.4499999998977
88.02871442563071;98.85958053261805;88.7480294801685;88.32861734946499;49.56728341485319;42.21775133591859;1.0;0.0;1.0;0.0;1598.7999999998976
88.02287474649643;98.86088280340289;88.74801807155296;88.32336163921508;49.56719238584401;42.21795412417271;1.0;0.0;1.0;0.0;1599.1499999998975
88.01702200825144;98.86217832802095;88.74800652559657;88.31809606667161;49.56710136016767;42.21815690401223;1.0;0.0;1.0;0.0;1599.4999999998975
88.01116022998497;98.86346733814742;88.74799484127198;88.31282025045078;49.567010337823774;42.21835967543859;1.0;0.0;1.0;0.0;1599.8499999998974
88.00528825863432;98.86474976731557;88.74798301887392;88.30753429997037;49.56691931881244;42.2185624384515;1.0;0.0;1.0;0.0;1600.1999999998973
87.9994059896394;98.86602564946162;88.74797105825189;88.3022382160467;49.56682830313355;42.218765193050956;1.0;0.0;1.0;0.0;1600.5499999998972
87.9935140116055;98.86729514055048;88.74795895871415;88.29693191501974;49.56673729078682;42.21896793923804;1.0;0.0;1.0;0.0;1600.899999999897
87.98761234280983;98.86855824542516;88.74794672023927;88.29161539429168;49.56664628177225;42.2191706770127;1.0;0.0;1.0;0.0;1601.249999999897
87.98170118798737;98.86981501833503;88.74793434258663;88.28628862476307;49.56655527608967;42.21937340637527;1.0;0.0;1.0;0.0;1601.599999999897
87.97578075187323;98.87106551352952;88.74792182551562;88.28095157733418;49.566464273739086;42.21957612732609;1.0;0.0;1.0;0.0;1601.9499999998968
87.9698511460482;98.87230978447013;88.74790916874326;88.2756042479719;49.56637327472026;42.21977883986551;1.0;0.0;1.0;0.0;1602.2999999998967
87.96391224697777;98.87354788262991;88.74789637187916;88.27024669590884;49.56628227903309;42.21998154399404;1.0;0.0;1.0;0.0;1602.6499999998966
87.95796439879626;98.8747798634372;88.74788343474637;88.26487885453525;49.566191286677395;42.220184239711955;1.0;0.0;1.0;0.0;1602.9999999998965
87.95200775502298;98.87600578070834;88.74787035708096;88.25950070853298;49.56610029765312;42.22038692701955;1.0;0.0;1.0;0.0;1603.3499999998965
87.94604246917714;98.8772256882595;88.74785713861888;88.2541122425838;49.56600931196016;42.22058960591721;1.0;0.0;1.0;0.0;1603.6999999998964
87.94006841831379;98.87843963263083;88.7478437790827;88.24871348034128;49.56591832959839;42.220792276405234;1.0;0.0;1.0;0.0;1604.0499999998963
87.9340839559419;98.87964762026553;88.7478302781202;88.24330466022514;49.56582735056753;42.22099493848418;1.0;0.0;1.0;0.0;1604.3999999998962
87.92809011347742;98.88084972808446;88.74781663551039;88.23788564316476;49.56573637486764;42.22119759215428;1.0;0.0;1.0;0.0;1604.749999999896
87.9220868529037;98.88204600486301;88.74780285098007;88.23245644084182;49.56564540249849;42.22140023741599;1.0;0.0;1.0;0.0;1605.099999999896
87.91607413620386;98.88323649937655;88.74778892425576;88.2270170649378;49.565554433459965;42.221602874269536;1.0;0.0;1.0;0.0;1605.449999999896
87.9100519164939;98.88442126006544;88.74777485506638;88.22156753206514;49.56546346775201;42.22180550271537;1.0;0.0;1.0;0.0;1605.7999999998958
87.90401997834647;98.88560032900477;88.74776064318212;88.2161079525539;49.5653725053744;42.22200812275378;1.0;0.0;1.0;0.0;1606.1499999998957
87.89797836748266;98.88677375813245;88.74774628830903;88.21063829152354;49.56528154632713;42.2222107343851;1.0;0.0;1.0;0.0;1606.4999999998956
87.89192702923714;98.88794159559507;88.74773179017791;88.20515856991324;49.565190590609916;42.222413337609794;1.0;0.0;1.0;0.0;1606.8499999998955
87.88586590894431;98.88910388953917;88.74771714851948;88.19966880866195;49.56509963822276;42.22261593242814;1.0;0.0;1.0;0.0;1607.1999999998955
87.87979495193878;98.89026068811131;88.74770236306449;88.19416902870887;49.565008689165495;42.22281851884054;1.0;0.0;1.0;0.0;1607.5499999998954
87.87371504488408;98.89141196885612;88.74768743370299;88.18865913733424;49.56491774343806;42.22302109684716;1.0;0.0;1.0;0.0;1607.8999999998953
87.86762574654318;98.89255780891403;88.74767236010024;88.18313920215303;49.56482680104034;42.22322366644846;1.0;0.0;1.0;0.0;1608.2499999998952
87.86152706061023;98.89369825205438;88.74765714199691;88.17760923705771;49.56473586197211;42.22342622764472;1.0;0.0;1.0;0.0;1608.599999999895
87.85541901925882;98.89483333991063;88.74764177913846;88.17206925250213;49.56464492623331;42.2236287804364;1.0;0.0;1.0;0.0;1608.949999999895
87.84930165466244;98.89596311411634;88.74762627127029;88.1665192589403;49.56455399382389;42.22383132482372;1.0;0.0;1.0;0.0;1609.299999999895
87.84317499899464;98.89708761630487;88.74761061813786;88.16095926682601;49.56446306474362;42.22403386080708;1.0;0.0;1.0;0.0;1609.6499999998948
87.83703908442902;98.8982068881096;88.7475948194865;88.15538928661317;49.56437213899244;42.22423638838683;1.0;0.0;1.0;0.0;1609.9999999998947
87.83089394313913;98.89932097116406;88.74757887506183;88.14980932875574;49.56428121657018;42.2244389075633;1.0;0.0;1.0;0.0;1610.3499999998946
87.82473960729851;98.90042990710162;88.74756278460916;88.1442194037075;49.564190297476785;42.22464141833683;1.0;0.0;1.0;0.0;1610.6999999998945
87.81857610908082;98.90153373755572;88.74754654787398;88.13861952192241;49.56409938171208;42.22484392070777;1.0;0.0;1.0;0.0;1611.0499999998945
87.8124030983144;98.90263245206626;88.74753016452723;88.13300972780473;49.564008469275905;42.22504641467657;1.0;0.0;1.0;0.0;1611.3999999998944
87.80622073119605;98.9037261091645;88.74751363433859;88.1273900207957;49.56391756016819;42.225248900243514;1.0;0.0;1.0;0.0;1611.7499999998943
87.80002912327996;98.9048147618442;88.74749695706953;88.12176040394542;49.56382665438883;42.225451377409;1.0;0.0;1.0;0.0;1612.0999999998942
87.79382828969239;98.90589844941627;88.74748013246239;88.11612088922146;49.56373575193766;42.225653846173316;1.0;0.0;1.0;0.0;1612.449999999894
87.78761824555983;98.90697721119142;88.7474631602592;88.11047148859149;49.563644852814605;42.225856306536855;1.0;0.0;1.0;0.0;1612.799999999894
87.78139900600848;98.90805108648055;88.74744604020202;88.10481221402301;49.56355395701945;42.226058758499846;1.0;0.0;1.0;0.0;1613.149999999894
87.7751705861649;98.90912011459437;88.74742877203312;88.09914307748363;49.563463064552195;42.2262612020628;1.0;0.0;1.0;0.0;1613.4999999998938
87.76893300115529;98.91018433484362;88.74741135549442;88.09346409094104;49.56337217541267;42.22646363722595;1.0;0.0;1.0;0.0;1613.8499999998937
87.76268626610607;98.91124378653927;88.74739379032815;88.08777526636277;49.563281289600695;42.22666606398968;1.0;0.0;1.0;0.0;1614.1999999998936
87.75643039614357;98.91229850899197;88.74737607627645;88.08207661571635;49.563190407116224;42.22686848235435;1.0;0.0;1.0;0.0;1614.5499999998935
87.75016551185587;98.91334845272092;88.74735821317279;88.07636814915895;49.56309952795908;42.227070892320285;1.0;0.0;1.0;0.0;1614.8999999998935
87.74389164569186;98.91439364245252;88.74734020077415;88.07064987836077;49.56300865212927;42.22727329388783;1.0;0.0;1.0;0.0;1615.2499999998934
87.73760874817219;98.9154341718912;88.74732203876692;88.0649218163984;49.5629177796265;42.22747568705728;1.0;0.0;1.0;0.0;1615.5999999998933
87.7313168393685;98.91647007618417;88.74730372689726;88.05918397515472;49.562826910450724;42.22767807182902;1.0;0.0;1.0;0.0;1615.9499999998932
87.72501593935243;98.9175013904786;88.74728526491174;88.0534363665123;49.56273604460188;42.22788044820345;1.0;0.0;1.0;0.0;1616.299999999893
87.71870606819573;98.91852814992166;88.74726665255673;88.0476790023539;49.562645182079734;42.22808281618086;1.0;0.0;1.0;0.0;1616.649999999893
87.71238724596998;98.91955038966051;88.7472478895786;88.04191189456219;49.56255432288424;42.22828517576164;1.0;0.0;1.0;0.0;1616.999999999893
87.70605949274687;98.92056814484238;88.74722897572371;88.03613505501988;49.56246346701522;42.22848752694608;1.0;0.0;1.0;0.0;1617.3499999998928
87.69972282859806;98.92158145061444;88.74720991073855;88.03034849560964;49.56237261447262;42.22868986973458;1.0;0.0;1.0;0.0;1617.6999999998927
87.69337727359522;98.92259034212384;88.74719069436946;88.02455222821419;49.56228176525627;42.228892204127476;1.0;0.0;1.0;0.0;1618.0499999998926
87.6870228045442;98.92359479362892;88.74717132644463;88.01874628987946;49.56219091936606;42.22909453012511;1.0;0.0;1.0;0.0;1618.3999999998925
87.68065938741483;98.92459476413819;88.7471518068125;88.01293072395367;49.562100076801926;42.22929684772777;1.0;0.0;1.0;0.0;1618.7499999998925
87.67428710263414;98.92559037373815;88.74713213510552;88.00710550721686;49.56200923756364;42.229499156935844;1.0;0.0;1.0;0.0;1619.0999999998924
87.66790596707409;98.92658165307296;88.74711231107625;88.00127065341286;49.5619184016511;42.22970145774974;1.0;0.0;1.0;0.0;1619.4499999998923
87.66151599760639;98.92756863278669;88.74709233447703;87.99542617628538;49.56182756906429;42.22990375016974;1.0;0.0;1.0;0.0;1619.7999999998922
87.655117211103;98.92855134352322;88.7470722050603;87.9895720895779;49.56173673980294;42.23010603419624;1.0;0.0;1.0;0.0;1620.149999999892
87.64870962443581;98.92952981592674;88.74705192257852;87.98370840703433;49.56164591386704;42.23030830982947;1.0;0.0;1.0;0.0;1620.499999999892
87.64229325447661;98.9305040806413;88.74703148678418;87.97783514239825;49.56155509125642;42.230510577069936;1.0;0.0;1.0;0.0;1620.849999999892
87.63586811809739;98.93147416831084;88.74701089742973;87.97195230941338;49.56146427197103;42.23071283591787;1.0;0.0;1.0;0.0;1621.1999999998918
87.62943423216984;98.93244010957949;88.74699015426751;87.96605992182339;49.56137345601064;42.230915086373614;1.0;0.0;1.0;0.0;1621.5499999998917
87.622991613566;98.93340193509118;88.74696925705001;87.96015799337192;49.56128264337514;42.23111732843762;1.0;0.0;1.0;0.0;1621.8999999998916
87.61654027915762;98.9343596754901;88.74694820552975;87.95424653780276;49.561191834064516;42.23131956211017;1.0;0.0;1.0;0.0;1622.2499999998915
87.61008024581662;98.93531336142019;88.74692699945905;87.9483255688595;49.5611010280785;42.23152178739156;1.0;0.0;1.0;0.0;1622.5999999998915
87.60361153041487;98.9362630235255;88.74690563859042;87.94239510028592;49.561010225417135;42.23172400428223;1.0;0.0;1.0;0.0;1622.9499999998914
87.59713414982417;98.93720869245016;88.74688412267636;87.93645514582562;49.56091942608015;42.23192621278247;1.0;0.0;1.0;0.0;1623.2999999998913
87.59064812091646;98.9381503988381;88.74686245146921;87.93050571922231;49.560828630067476;42.23212841289262;1.0;0.0;1.0;0.0;1623.6499999998912
87.58415346056358;98.93908817333346;88.74684062472147;87.92454683421965;49.56073783737901;42.23233060461308;1.0;0.0;1.0;0.0;1623.999999999891
87.57765018563748;98.94002204658017;88.74681864218559;87.91857850456142;49.56064704801463;42.23253278794414;1.0;0.0;1.0;0.0;1624.349999999891
87.5711383130099;98.94095204922235;88.74679650361395;87.91260074399122;49.56055626197417;42.232734962886184;1.0;0.0;1.0;0.0;1624.699999999891
87.56461785955275;98.94187821190405;88.746774208759;87.90661356625282;49.56046547925757;42.23293712943956;1.0;0.0;1.0;0.0;1625.0499999998908
87.55808884213786;98.9428005652693;88.74675175737332;87.90061698508981;49.56037469986467;42.23313928760456;1.0;0.0;1.0;0.0;1625.3999999998907
87.55155139365445;98.94371860927214;88.74672914960263;87.89461107730114;49.560283923795396;42.233341437381625;1.0;0.0;1.0;0.0;1625.7499999998906
87.5450054367106;98.94463280574087;88.74670638487981;87.88859580539827;49.56019315104953;42.23354357877099;1.0;0.0;1.0;0.0;1626.0999999998905
87.53845098650072;98.94554319299277;88.74668346295158;87.88257118221316;49.56010238162702;42.23374571177311;1.0;0.0;1.0;0.0;1626.4499999998905
87.53188806095488;98.94644979683119;88.74666038357395;87.87653722206471;49.56001161552774;42.23394783638821;1.0;0.0;1.0;0.0;1626.7999999998904
87.52531667800326;98.94735264305939;88.74663714650296;87.8704939392718;49.55992085275159;42.23414995261675;1.0;0.0;1.0;0.0;1627.1499999998903
87.51873685557604;98.94825175748053;88.74661375149464;87.86444134815315;49.55983009329839;42.23435206045906;1.0;0.0;1.0;0.0;1627.4999999998902
87.51214861160327;98.94914716589801;88.74659019830506;87.85837946302775;49.559739337168025;42.23455415991543;1.0;0.0;1.0;0.0;1627.84999999989
87.50555196401513;98.9500388941151;88.7465664866902;87.85230829821438;49.559648584360446;42.23475625098621;1.0;0.0;1.0;0.0;1628.19999999989
87.49894693074174;98.95092696793495;88.74654261640615;87.84622786803197;49.55955783487548;42.234958333671784;1.0;0.0;1.0;0.0;1628.54999999989
87.49233352971322;98.95181141316095;88.74651858720893;87.84013818679927;49.55946708871295;42.23516040797256;1.0;0.0;1.0;0.0;1628.8999999998898
87.48571177885981;98.95269225559628;88.74649439885451;87.83403926883523;49.559376345872806;42.235362473888756;1.0;0.0;1.0;0.0;1629.2499999998897
87.4790816961115;98.9535695210443;88.74647005109898;87.8279311284586;49.55928560635493;42.23556453142072;1.0;0.0;1.0;0.0;1629.5999999998896
87.47244329939849;98.9544432353083;88.74644554369837;87.82181377998836;49.55919487015922;42.23576658056891;1.0;0.0;1.0;0.0;1629.9499999998895
87.46579660665094;98.9553134241915;88.7464208764087;87.81568723774325;49.55910413728543;42.235968621333654;1.0;0.0;1.0;0.0;1630.2999999998895
87.45914163579891;98.95618011349711;88.74639604898601;87.80955151604218;49.55901340773357;42.23617065371519;1.0;0.0;1.0;0.0;1630.6499999998894
87.4524784047727;98.95704332902847;88.74637106118632;87.803406629204;49.558922681503475;42.23637267771397;1.0;0.0;1.0;0.0;1630.9999999998893
87.44580693150226;98.9579030965889;88.74634591276566;87.79725259154759;49.55883195859502;42.23657469333028;1.0;0.0;1.0;0.0;1631.3499999998892
87.43912723391782;98.95875944198161;88.74632060348006;87.79108941739173;49.5587412390081;42.23677670056452;1.0;0.0;1.0;0.0;1631.699999999889
87.43243932994949;98.9596123910099;88.7462951330856;87.7849171210554;49.55865052274254;42.23697869941702;1.0;0.0;1.0;0.0;1632.049999999889
87.4257432375274;98.96046196947697;88.74626950133825;87.77873571685728;49.55855980979828;42.23718068988808;1.0;0.0;1.0;0.0;1632.399999999889
87.41903908017446;98.96130787031262;88.74624370860488;87.77254532317772;49.55846910017516;42.23738267197808;1.0;0.0;1.0;0.0;1632.7499999998888
87.41232686754381;98.96215014541247;88.74621775459366;87.76634594617877;49.558378393873056;42.23758464568738;1.0;0.0;1.0;0.0;1633.0999999998887
87.40560654789215;98.96298904022024;88.74619163865759;87.7601375315162;49.55828769089186;42.23778661101625;1.0;0.0;1.0;0.0;1633.4499999998886
87.3988781404077;98.96382457657381;88.74616536055987;87.75392009474854;49.55819699123151;42.23798856796515;1.0;0.0;1.0;0.0;1633.7999999998885
87.39214166427826;98.96465677631102;88.74613892006403;87.74769365143425;49.558106294891786;42.23819051653436;1.0;0.0;1.0;0.0;1634.1499999998885
87.38539713869204;98.96548566126972;88.74611231693314;87.74145821713194;49.558015601872626;42.23839245672423;1.0;0.0;1.0;0.0;1634.4999999998884
87.37864458283701;98.9663112532877;88.74608555093067;87.73521380739999;49.55792491217386;42.23859438853509;1.0;0.0;1.0;0.0;1634.8499999998883
87.37188401590123;98.96713357420282;88.74605862181988;87.72896043779696;49.557834225795375;42.23879631196735;1.0;0.0;1.0;0.0;1635.1999999998882
87.36511545707265;98.96795264585296;88.74603152936407;87.72269812388146;49.557743542737114;42.238998227021284;1.0;0.0;1.0;0.0;1635.549999999888
87.35833892553944;98.96876849007595;88.74600427332655;87.71642688121187;49.55765286299891;42.239200133697295;1.0;0.0;1.0;0.0;1635.899999999888
87.35155444048945;98.96958112870959;88.74597685347067;87.7101467253467;49.55756218658064;42.23940203199572;1.0;0.0;1.0;0.0;1636.249999999888
87.34476202111091;98.97039058359178;88.74594926955967;87.70385767184462;49.5574715134822;42.23960392191685;1.0;0.0;1.0;0.0;1636.5999999998878
87.33796168659171;98.97119687656038;88.74592152135688;87.69755973626394;49.55738084370341;42.23980580346108;1.0;0.0;1.0;0.0;1636.9499999998877
87.33115345611992;98.97200002945306;88.74589360862564;87.69125293416329;49.55729017724423;42.24000767662881;1.0;0.0;1.0;0.0;1637.2999999998876
87.32433734888355;98.9728000641079;88.7458655311292;87.6849372811011;49.55719951410447;42.240209541420256;1.0;0.0;1.0;0.0;1637.6499999998875
87.31751338407076;98.97359700236257;88.74583728863098;87.67861279263593;49.557108854284024;42.240411397835885;1.0;0.0;1.0;0.0;1637.9999999998875
87.31068158086941;98.97439086605493;88.74580888089417;87.67227948432628;49.55701819778284;42.24061324587598;1.0;0.0;1.0;0.0;1638.3499999998874
87.30384195846773;98.97518167702293;88.74578030768214;87.6659373717307;49.55692754460074;42.24081508554087;1.0;0.0;1.0;0.0;1638.6999999998873
87.29699453605349;98.97596945710427;88.74575156875824;87.65958647040759;49.55683689473756;42.24101691683097;1.0;0.0;1.0;0.0;1639.0499999998872
87.29013933281499;98.97675422813694;88.74572266388566;87.6532267959156;49.556746248193235;42.24121873974656;1.0;0.0;1.0;0.0;1639.399999999887
87.28327646665821;98.97753589808309;88.74569359324278;87.64685843216876;49.55665560496766;42.24142055428803;1.0;0.0;1.0;0.0;1639.749999999887
87.27640633744392;98.97831404965876;88.7456643581935;87.64048165831565;49.5565649650606;42.24162236045561;1.0;0.0;1.0;0.0;1640.099999999887
87.26952856655856;98.97908916358256;88.74563495682855;87.63409621446414;49.55647432847212;42.241824158249756;1.0;0.0;1.0;0.0;1640.4499999998868
87.26264317697087;98.97986125733115;88.74560538892717;87.62770211879064;49.55638369520193;42.242025947670754;1.0;0.0;1.0;0.0;1640.7999999998867
87.25575019164967;98.98063034838117;88.74557565426858;87.62129938947146;49.556293065249974;42.24222772871906;1.0;0.0;1.0;0.0;1641.1499999998866
87.24884963356362;98.98139645420923;88.74554575263187;87.61488804468308;49.5562024386162;42.242429501394895;1.0;0.0;1.0;0.0;1641.4999999998865
87.24194152568145;98.98215959229202;88.74551568379633;87.60846810260193;49.55611181530037;42.24263126569866;1.0;0.0;1.0;0.0;1641.8499999998864
87.23502589097194;98.98291978010616;88.74548544754117;87.60203958140426;49.55602119530238;42.2428330216307;1.0;0.0;1.0;0.0;1642.1999999998864
87.22810275240386;98.98367703512827;88.74545504364562;87.59560249926659;49.55593057862217;42.24303476919141;1.0;0.0;1.0;0.0;1642.5499999998863
87.22117213294581;98.98443137483503;88.74542447188878;87.58915687436524;49.555839965259565;42.24323650838102;1.0;0.0;1.0;0.0;1642.8999999998862
87.21423405556664;98.98518281670306;88.74539373204993;87.58270272487653;49.555749355214516;42.243438239199975;1.0;0.0;1.0;0.0;1643.249999999886
87.20728854323505;98.98593137820899;88.7453628239083;87.57624006897709;49.55565874848679;42.24363996164857;1.0;0.0;1.0;0.0;1643.599999999886
87.20033561891978;98.98667707682944;88.74533174724303;87.56976892484306;49.55556814507639;42.24384167572714;1.0;0.0;1.0;0.0;1643.949999999886
87.19337530558965;98.98741993004103;88.74530050183336;87.56328931065093;49.555477544983034;42.24404338143614;1.0;0.0;1.0;0.0;1644.2999999998858
87.18640762621328;98.98815995532055;88.7452690874585;87.55680124457706;49.555386948206774;42.24424507877575;1.0;0.0;1.0;0.0;1644.6499999998857
87.17943260375944;98.98889717014447;88.74523750389761;87.55030474479793;49.555296354747384;42.24444676774647;1.0;0.0;1.0;0.0;1644.9999999998856
87.1724502611969;98.98963159198951;88.74520575092993;87.54379982948984;49.55520576460475;42.24464844834853;1.0;0.0;1.0;0.0;1645.3499999998855
87.16546062149433;98.99036323833229;88.74517382833466;87.53728651682923;49.555115177778816;42.24485012058233;1.0;0.0;1.0;0.0;1645.6999999998854
87.15846370762051;98.99109212664945;88.74514173589097;87.5307648249925;49.555024594269355;42.24505178444821;1.0;0.0;1.0;0.0;1646.0499999998854
87.15145954254422;98.99181827441765;88.74510947337814;87.52423477215592;49.554934014076366;42.24525343994651;1.0;0.0;1.0;0.0;1646.3999999998853
87.14444814923411;98.99254169911347;88.74507704057532;87.51769637649602;49.554843437199565;42.24545508707763;1.0;0.0;1.0;0.0;1646.7499999998852
87.13742955065902;98.99326241821365;88.74504443726175;87.51114965618922;49.55475286363901;42.2456567258418;1.0;0.0;1.0;0.0;1647.099999999885
87.13040376978762;98.99398044919474;88.74501166321659;87.50459462941171;49.55466229339447;42.24585835623947;1.0;0.0;1.0;0.0;1647.449999999885
87.12337082958862;98.99469580953343;88.7449787182191;87.4980313143401;49.554571726465895;42.24605997827092;1.0;0.0;1.0;0.0;1647.799999999885
87.11633075303075;98.99540851670628;88.7449456020484;87.49145972915068;49.55448116285311;42.2462615919365;1.0;0.0;1.0;0.0;1648.1499999998848
87.1092835630829;98.99611858819003;88.74491231448377;87.48487989201976;49.55439060255594;42.24646319723661;1.0;0.0;1.0;0.0;1648.4999999998847
87.10222928271361;98.9968260414613;88.74487885530436;87.47829182112389;49.554300045574394;42.24666479417158;1.0;0.0;1.0;0.0;1648.8499999998846
87.09516793489172;98.99753089399672;88.74484522428946;87.47169553463937;49.55420949190824;42.24686638274176;1.0;0.0;1.0;0.0;1649.1999999998845
87.08809954258601;98.99823316327291;88.74481142121817;87.46509105074261;49.55411894155742;42.247067962947426;1.0;0.0;1.0;0.0;1649.5499999998844
87.08102412876514;98.9989328667665;88.74477744586977;87.45847838761006;49.55402839452182;42.247269534788984;1.0;0.0;1.0;0.0;1649.8999999998844
87.07394171639783;98.99963002195415;88.74474329802342;87.451857563418;49.55393785080122;42.24747109826677;1.0;0.0;1.0;0.0;1650.2499999998843
87.06685232845285;99.00032464631249;88.74470897745834;87.44522859634287;49.55384731039567;42.24767265338113;1.0;0.0;1.0;0.0;1650.5999999998842
87.05975598789894;99.00101675731821;88.74467448395376;87.43859150456103;49.55375677330488;42.2478742001324;1.0;0.0;1.0;0.0;1650.949999999884
87.05265271770486;99.00170637244787;88.74463981728877;87.43194630624896;49.55366623952875;42.248075738520924;1.0;0.0;1.0;0.0;1651.299999999884
87.04554254083928;99.0023935091782;88.74460497724272;87.42529301958297;49.553575709067275;42.2482772685471;1.0;0.0;1.0;0.0;1651.649999999884
87.03842548027103;99.00307818498572;88.74456996359481;87.41863166273947;49.55348518192028;42.24847879021121;1.0;0.0;1.0;0.0;1651.9999999998838
87.03130155896883;99.00376041734717;88.74453477612417;87.41196225389484;49.55339465808754;42.248680303513595;1.0;0.0;1.0;0.0;1652.3499999998837
87.0241707999013;99.00444022373921;88.74449941461;87.40528481122556;49.553304137569114;42.248881808454655;1.0;0.0;1.0;0.0;1652.6999999998836
87.01703322603731;99.00511762163836;88.74446387883154;87.39859935290787;49.55321362036477;42.24908330503473;1.0;0.0;1.0;0.0;1653.0499999998835
87.00988886034554;99.0057926285213;88.74442816856794;87.39190589711825;49.553123106474345;42.249284793254105;1.0;0.0;1.0;0.0;1653.3999999998834
87.0027377257947;99.00646526186478;88.74439228359847;87.38520446203313;49.553032595897776;42.24948627311318;1.0;0.0;1.0;0.0;1653.7499999998834
86.99557995238035;99.00713480743099;88.74435622514386;87.3784952713097;49.55294208863501;42.24968774461229;1.0;0.0;1.0;0.0;1654.0999999998833
86.98841563438793;99.00780079512163;88.74431999394386;87.37177848004575;49.55285158468581;42.24988920775161;1.0;0.0;1.0;0.0;1654.4499999998832
86.98124463904173;99.00846430719866;88.74428358767989;87.3650538074034;49.55276108405013;42.25009066253165;1.0;0.0;1.0;0.0;1654.799999999883
86.97406698994922;99.0091253567727;88.74424700613986;87.35832127278519;49.5526705867278;42.250292108952806;1.0;0.0;1.0;0.0;1655.149999999883
86.96688271071753;99.00978395695427;88.74421024911157;87.35158089559349;49.5525800927187;42.25049354701537;1.0;0.0;1.0;0.0;1655.499999999883
86.95969182495423;99.01044012085401;88.74417331638273;87.34483269523082;49.552489602022774;42.250694976719615;1.0;0.0;1.0;0.0;1655.8499999998828
86.95249435626653;99.01109386158248;88.74413620774124;87.33807669109967;49.552399114639854;42.250896398066004;1.0;0.0;1.0;0.0;1656.1999999998827
86.94529032826188;99.01174519225032;88.7440989229749;87.33131290260246;49.55230863056977;42.25109781105482;1.0;0.0;1.0;0.0;1656.5499999998826
86.93807976454752;99.01239412596806;88.74406146187152;87.32454134914173;49.55221814981246;42.25129921568646;1.0;0.0;1.0;0.0;1656.8999999998825
86.93086268873088;99.01304067584624;88.74402382421886;87.31776205011988;49.55212767236782;42.25150061196115;1.0;0.0;1.0;0.0;1657.2499999998824
86.92363912441931;99.01368485499552;88.74398600980476;87.31097502493941;49.552037198235666;42.2517019998794;1.0;0.0;1.0;0.0;1657.5999999998824
86.91640909522016;99.01432667652654;88.74394801841703;87.30418029300279;49.551946727415896;42.251903379441444;1.0;0.0;1.0;0.0;1657.9499999998823
86.90917262474073;99.01496615354978;88.74390984984342;87.29737787371249;49.55185625990845;42.25210475064762;1.0;0.0;1.0;0.0;1658.2999999998822
86.90192973658844;99.01560329917584;88.74387150387179;87.290567786471;49.551765795713095;42.25230611349832;1.0;0.0;1.0;0.0;1658.649999999882
86.89468045437064;99.01623812651542;88.74383298028994;87.28375005068074;49.55167533482984;42.252507467993894;1.0;0.0;1.0;0.0;1658.999999999882
86.88742480169464;99.01687064867895;88.74379427888562;87.27692468574423;49.55158487725845;42.25270881413468;1.0;0.0;1.0;0.0;1659.349999999882
86.88016280216783;99.01750087877707;88.74375539944674;87.27009171106397;49.55149442299887;42.252910151921014;1.0;0.0;1.0;0.0;1659.6999999998818
86.87289447939753;99.01812882992039;88.74371634176106;87.26325114604231;49.551403972050934;42.253111481353244;1.0;0.0;1.0;0.0;1660.0499999998817
86.86561985699115;99.01875451521948;88.74367710561637;87.25640301008184;49.551313524414525;42.25331280243165;1.0;0.0;1.0;0.0;1660.3999999998816
86.85833895855598;99.01937794778496;88.74363769080043;87.24954732258499;49.551223080089585;42.25351411515675;1.0;0.0;1.0;0.0;1660.7499999998815
86.85105180769938;99.01999914072735;88.74359809710114;87.24268410295429;49.551132639075945;42.2537154195287;1.0;0.0;1.0;0.0;1661.0999999998814
86.84375842802876;99.02061810715736;88.74355832430626;87.23581337059204;49.551042201373434;42.25391671554797;1.0;0.0;1.0;0.0;1661.4499999998814
86.83645884315138;99.02123486018547;88.74351837220354;87.2289351449009;49.55095176698205;42.25411800321484;1.0;0.0;1.0;0.0;1661.7999999998813
86.82915307667469;99.02184941292228;88.74347824058088;87.22204944528323;49.55086133590157;42.25431928252971;1.0;0.0;1.0;0.0;1662.1499999998812
86.82184115220593;99.02246177847837;88.74343792922605;87.21515629114151;49.55077090813188;42.25452055349285;1.0;0.0;1.0;0.0;1662.499999999881
86.81452309335259;99.02307196996435;88.74339743792689;87.20825570187827;49.55068048367292;42.25472181610468;1.0;0.0;1.0;0.0;1662.849999999881
86.80719892372196;99.0236800004908;88.74335676647115;87.20134769689594;49.55059006252452;42.25492307036552;1.0;0.0;1.0;0.0;1663.199999999881
86.79986866692138;99.02428588316832;88.74331591464664;87.19443229559704;49.55049964468651;42.255124316275726;1.0;0.0;1.0;0.0;1663.5499999998808
86.79253234655818;99.0248896311075;88.74327488224117;87.18750951738394;49.55040923015889;42.255325553835576;1.0;0.0;1.0;0.0;1663.8999999998807
86.78518998623974;99.02549125741888;88.74323366904258;87.18057938165919;49.55031881894149;42.255526783045525;1.0;0.0;1.0;0.0;1664.2499999998806
86.77784160957344;99.02609077521305;88.74319227483869;87.17364190782524;49.55022841103414;42.2557280039058;1.0;0.0;1.0;0.0;1664.5999999998805
86.77048724016663;99.02668819760066;88.74315069941724;87.16669711528453;49.55013800643678;42.2559292164168;1.0;0.0;1.0;0.0;1664.9499999998804
86.7631269016266;99.02728353769226;88.74310894256604;87.1597450234396;49.550047605149246;42.25613042057893;1.0;0.0;1.0;0.0;1665.2999999998804
86.75576061756072;99.02787680859842;88.74306700407294;87.15278565169291;49.549957207171474;42.25633161639246;1.0;0.0;1.0;0.0;1665.6499999998803
86.74838841157646;99.02846802342981;88.7430248837257;87.14581901944683;49.54986681250324;42.256532803857795;1.0;0.0;1.0;0.0;1665.9999999998802
86.74101030728104;99.0290571952969;88.74298258131216;87.13884514610396;49.54977642114454;42.25673398297522;1.0;0.0;1.0;0.0;1666.34999999988
86.73362632828184;99.02964433731029;88.74294009662015;87.13186405106671;49.549686033095156;42.256935153745076;1.0;0.0;1.0;0.0;1666.69999999988
86.72623749451827;99.03022836300784;88.74289743653901;87.12487673118198;49.54959564835502;42.25713631616753;1.0;0.0;1.0;0.0;1667.04999999988
86.71884338673772;99.03080977424969;88.74285459769993;87.1178827713876;49.54950526692403;42.257337470243044;1.0;0.0;1.0;0.0;1667.3999999998798
86.71144359354747;99.0313890642214;88.74281157679025;87.11088176433236;49.54941488880206;42.25753861597201;1.0;0.0;1.0;0.0;1667.7499999998797
86.70403814153497;99.03196624274472;88.74276837361896;87.10387373234238;49.54932451398895;42.25773975335483;1.0;0.0;1.0;0.0;1668.0999999998796
86.6966270572874;99.03254131964167;88.74272498799508;87.09685869774347;49.54923414248458;42.25794088239178;1.0;0.0;1.0;0.0;1668.4499999998795
86.68921036739226;99.03311430473389;88.74268141972772;87.08983668286163;49.54914377428884;42.25814200308321;1.0;0.0;1.0;0.0;1668.7999999998794
86.68178809843675;99.03368520784329;88.74263766862583;87.08280771002279;49.54905340940161;42.25834311542957;1.0;0.0;1.0;0.0;1669.1499999998794
86.67436027700819;99.03425403879169;88.74259373449866;87.07577180155295;49.548963047822724;42.25854421943109;1.0;0.0;1.0;0.0;1669.4999999998793
86.666926929694;99.03482080740088;88.74254961715496;87.06872897977803;49.54887268955213;42.258745315088106;1.0;0.0;1.0;0.0;1669.8499999998792
86.65948808308133;99.03538552349278;88.74250531640399;87.06167926702398;49.5487823345897;42.25894640240102;1.0;0.0;1.0;0.0;1670.199999999879
86.65204376375772;99.03594819688908;88.74246083205475;87.05462268561672;49.54869198293528;42.25914748137018;1.0;0.0;1.0;0.0;1670.549999999879
86.64459399831037;99.03650883741176;88.74241616391629;87.04755925788226;49.548601634588806;42.25934855199591;1.0;0.0;1.0;0.0;1670.899999999879
86.6371388133266;99.03706745488256;88.74237131179763;87.04048900614652;49.54851128955005;42.25954961427857;1.0;0.0;1.0;0.0;1671.2499999998788
86.62967823539378;99.03762405912335;88.74232627550782;87.03341195273538;49.548420947818954;42.25975066821849;1.0;0.0;1.0;0.0;1671.5999999998787
86.62221229109917;99.03817865995592;88.74228105485588;87.02632811997495;49.54833060939541;42.25995171381601;1.0;0.0;1.0;0.0;1671.9499999998786
86.6147410070302;99.03873126720208;88.74223564965098;87.01923753019105;49.548240274279294;42.26015275107153;1.0;0.0;1.0;0.0;1672.2999999998785
86.60726440977407;99.03928189068375;88.74219005970201;87.01214020570967;49.548149942470445;42.26035377998528;1.0;0.0;1.0;0.0;1672.6499999998784
86.59978252591822;99.03983054022268;88.7421442848181;87.00503616885675;49.5480596139688;42.26055480055771;1.0;0.0;1.0;0.0;1672.9999999998784
86.59229538204988;99.04037722564073;88.74209832480824;86.99792544195827;49.54796928877414;42.26075581278917;1.0;0.0;1.0;0.0;1673.3499999998783
86.5848030047564;99.04092195675969;88.74205217948156;86.99080804734012;49.54787896688646;42.260956816679936;1.0;0.0;1.0;0.0;1673.6999999998782
86.57730542062518;99.04146474340143;88.74200584864701;86.98368400732835;49.547788648305584;42.26115781223035;1.0;0.0;1.0;0.0;1674.049999999878
86.56980265624338;99.04200559538776;88.74195933211377;86.97655334424883;49.547698333031406;42.26135879944081;1.0;0.0;1.0;0.0;1674.399999999878
86.56229473819849;99.04254452254054;88.74191262969072;86.9694160804275;49.54760802106375;42.26155977831161;1.0;0.0;1.0;0.0;1674.749999999878
86.55478169307776;99.04308153468162;88.74186574118698;86.96227223819034;49.547517712402566;42.26176074884319;1.0;0.0;1.0;0.0;1675.0999999998778
86.5472635474685;99.0436166416327;88.74181866641169;86.9551218398633;49.54742740704768;42.261961711035724;1.0;0.0;1.0;0.0;1675.4499999998777
86.53974032795804;99.04414985321569;88.74177140517372;86.94796490777236;49.54733710499903;42.26216266488973;1.0;0.0;1.0;0.0;1675.7999999998776
86.53221206113375;99.04468117925245;88.74172395728226;86.9408014642434;49.547246806256396;42.26236361040549;1.0;0.0;1.0;0.0;1676.1499999998775
86.52467877358288;99.04521062956479;88.74167632254631;86.93363153160249;49.547156510819775;42.26256454758334;1.0;0.0;1.0;0.0;1676.4999999998774
86.51714049189286;99.04573821397452;88.74162850077488;86.92645513217542;49.54706621868894;42.262765476423624;1.0;0.0;1.0;0.0;1676.8499999998774
86.5095972426509;99.04626394230343;88.74158049177709;86.91927228828825;49.546975929863834;42.262966396926686;1.0;0.0;1.0;0.0;1677.1999999998773
86.50204905244442;99.0467878243735;88.74153229536188;86.91208302226693;49.54688564434434;42.263167309092864;1.0;0.0;1.0;0.0;1677.5499999998772
86.49449594786068;99.04730987000636;88.74148391133838;86.90488735643731;49.5467953621303;42.26336821292256;1.0;0.0;1.0;0.0;1677.899999999877
86.48693795548695;99.04783008902399;88.74143533951565;86.89768531312546;49.54670508322164;42.26356910841599;1.0;0.0;1.0;0.0;1678.249999999877
86.4793751019107;99.04834849124813;88.74138657970263;86.89047691465726;49.54661480761814;42.263769995573625;1.0;0.0;1.0;0.0;1678.599999999877
86.47180741371915;99.04886508650065;88.74133763170846;86.88326218335874;49.546524535319804;42.263970874395795;1.0;0.0;1.0;0.0;1678.9499999998768
86.46423491749965;99.04937988460335;88.74128849534219;86.87604114155573;49.54643426632646;42.26417174488279;1.0;0.0;1.0;0.0;1679.2999999998767
86.45665763983959;99.0498928953781;88.74123917041283;86.86881381157423;49.54634400063793;42.264372607035;1.0;0.0;1.0;0.0;1679.6499999998766
86.44907718224465;99.05040302517176;88.74118966706936;86.86158154253815;49.54625373825422;42.26457346085249;1.0;0.0;1.0;0.0;1679.9999999998765
86.44149216419964;99.05091126970012;88.74113997588273;86.85434317135275;49.54616347917511;42.26477430633582;1.0;0.0;1.0;0.0;1680.3499999998764
86.4339025781066;99.05141766273698;88.74109009643746;86.84709869154455;49.54607322340047;42.264975143485344;1.0;0.0;1.0;0.0;1680.6999999998764
86.42630845400703;99.05192221168403;88.7410400285653;86.83984812834944;49.545982970930254;42.26517597230145;1.0;0.0;1.0;0.0;1681.0499999998763
86.41870982194257;99.05242492394274;88.74098977209803;86.83259150700349;49.54589272176429;42.26537679278448;1.0;0.0;1.0;0.0;1681.3999999998762
86.41110671195474;99.0529258069148;88.74093932686725;86.82532885274259;49.54580247590246;42.26557760493472;1.0;0.0;1.0;0.0;1681.749999999876
86.40349915408507;99.05342486800185;88.7408886927048;86.81806019080278;49.54571223334466;42.26577840875251;1.0;0.0;1.0;0.0;1682.099999999876
86.39588717837512;99.05392211460543;88.74083786944237;86.81078554642005;49.545621994090766;42.26597920423825;1.0;0.0;1.0;0.0;1682.449999999876
86.38827081486647;99.05441755412716;88.74078685691171;86.80350494483031;49.54553175814061;42.26617999139228;1.0;0.0;1.0;0.0;1682.7999999998758
86.3806500936007;99.05491119396856;88.7407356549445;86.79621841126965;49.545441525494084;42.26638077021494;1.0;0.0;1.0;0.0;1683.1499999998757
86.37302504461928;99.05540304153146;88.74068426337243;86.78892597097399;49.545351296151125;42.26658154070657;1.0;0.0;1.0;0.0;1683.4999999998756
86.36539569796378;99.05589310421726;88.74063268202735;86.78162764917931;49.54526107011162;42.26678230286751;1.0;0.0;1.0;0.0;1683.8499999998755
86.35776208367577;99.0563813894276;88.74058091074085;86.77432347112165;49.545170847375346;42.26698305669805;1.0;0.0;1.0;0.0;1684.1999999998754
86.35012423179683;99.05686790456411;88.74052894934471;86.76701346203686;49.54508062794224;42.267183802198645;1.0;0.0;1.0;0.0;1684.5499999998754
86.34248217236853;99.0573526570285;88.74047679767068;86.75969764716103;49.54499041181214;42.26738453936957;1.0;0.0;1.0;0.0;1684.8999999998753
86.33483593543235;99.05783565422223;88.74042445555045;86.75237605173015;49.54490019898503;42.26758526821112;1.0;0.0;1.0;0.0;1685.2499999998752
86.32718555102986;99.05831690354694;88.74037192281577;86.74504870098019;49.5448099894607;42.267785988723745;1.0;0.0;1.0;0.0;1685.599999999875
86.31953104920262;99.05879641240426;88.74031919929831;86.73771562014713;49.54471978323903;42.267986700907784;1.0;0.0;1.0;0.0;1685.949999999875
86.31187245999223;99.05927418819579;88.74026628482989;86.73037683446682;49.54462958031996;42.26818740476347;1.0;0.0;1.0;0.0;1686.299999999875
86.30420981344014;99.05975023832309;88.74021317924218;86.72303236917548;49.54453938070327;42.26838810029125;1.0;0.0;1.0;0.0;1686.6499999998748
86.29654313958804;99.06022457018787;88.74015988236687;86.71568224950892;49.54444918438895;42.26858878749147;1.0;0.0;1.0;0.0;1686.9999999998747
86.28887246847734;99.06069719119165;88.7401063940357;86.70832650070315;49.54435899137678;42.26878946636441;1.0;0.0;1.0;0.0;1687.3499999998746
86.28119783014972;99.06116810873607;88.74005271408049;86.70096514799422;49.5442688016667;42.26899013691042;1.0;0.0;1.0;0.0;1687.6999999998745
86.2735192546466;99.06163733022271;88.73999884233285;86.69359821661806;49.5441786152586;42.26919079912989;1.0;0.0;1.0;0.0;1688.0499999998744
86.26583677200966;99.06210486305315;88.73994477862448;86.68622573181062;49.54408843215225;42.26939145302316;1.0;0.0;1.0;0.0;1688.3999999998744
86.25815041228037;99.06257071462909;88.73989052278728;86.67884771880796;49.543998252347706;42.26959209859052;1.0;0.0;1.0;0.0;1688.7499999998743
86.2504602055003;99.063034892352;88.73983607465277;86.67146420284604;49.54390807584468;42.26979273583237;1.0;0.0;1.0;0.0;1689.0999999998742
86.24276618171109;99.06349740362361;88.73978143405282;86.66407520916073;49.54381790264313;42.26999336474904;1.0;0.0;1.0;0.0;1689.449999999874
86.23506837095414;99.06395825584548;88.73972660081904;86.65668076298823;49.54372773274292;42.27019398534088;1.0;0.0;1.0;0.0;1689.799999999874
86.22736680327108;99.06441745641928;88.7396715747833;86.64928088956435;49.54363756614396;42.27039459760823;1.0;0.0;1.0;0.0;1690.149999999874
86.2196615087035;99.06487501274648;88.73961635577717;86.64187561412507;49.543547402846116;42.27059520155143;1.0;0.0;1.0;0.0;1690.4999999998738
86.21195251729284;99.06533093222873;88.73956094363245;86.63446496190647;49.54345724284917;42.27079579717082;1.0;0.0;1.0;0.0;1690.8499999998737
86.20423985908076;99.06578522226766;88.73950533818089;86.62704895814454;49.54336708615318;42.27099638446674;1.0;0.0;1.0;0.0;1691.1999999998736
86.19652356410882;99.06623789026492;88.73944953925411;86.61962762807514;49.54327693275786;42.271196963439536;1.0;0.0;1.0;0.0;1691.5499999998735
86.18880366241848;99.06668894362207;88.73939354668403;86.61220099693435;49.543186782663156;42.271397534089544;1.0;0.0;1.0;0.0;1691.8999999998734
86.18108018405138;99.0671383897407;88.73933736030216;86.6047690899581;49.543096635869006;42.271598096417165;1.0;0.0;1.0;0.0;1692.2499999998734
86.17334932726618;99.06758608214517;88.73928098123622;86.5973316926976;49.543006492375184;42.271798650422625;1.0;0.0;1.0;0.0;1692.5999999998733
86.16560359587817;99.06803172599791;88.73922441186335;86.58988835961009;49.542916352181635;42.27199919610632;1.0;0.0;1.0;0.0;1692.9499999998732
86.15785317026308;99.06847573631899;88.73916764858234;86.58243975085287;49.542826215288244;42.27219973346854;1.0;0.0;1.0;0.0;1693.299999999873
86.15009804866122;99.06891811923293;88.73911069123568;86.57498588967269;49.54273608169484;42.27240026250968;1.0;0.0;1.0;0.0;1693.649999999873
86.14233822931288;99.06935888086429;88.73905353966592;86.56752679931634;49.54264595140131;42.27260078323019;1.0;0.0;1.0;0.0;1693.999999999873
86.13457371045843;99.06979802733758;88.73899619371554;86.56006250303057;49.5425558244076;42.272801295630245;1.0;0.0;1.0;0.0;1694.3499999998728
86.12680449033815;99.07023556477725;88.73893865322691;86.55259302406216;49.54246570071348;42.2730017997103;1.0;0.0;1.0;0.0;1694.6999999998727
86.11903056719234;99.07067149930793;88.73888091804264;86.54511838565782;49.54237558031889;42.27320229547064;1.0;0.0;1.0;0.0;1695.0499999998726
86.11125193926125;99.07110583705412;88.73882298800515;86.53763861106432;49.54228546322372;42.27340278291166;1.0;0.0;1.0;0.0;1695.3999999998725
86.10346860478535;99.07153858414034;88.73876486295694;86.53015372352843;49.54219534942786;42.2736032620337;1.0;0.0;1.0;0.0;1695.7499999998724
86.09568056200487;99.07196974669108;88.73870654274049;86.52266374629698;49.54210523893113;42.27380373283711;1.0;0.0;1.0;0.0;1696.0999999998724
86.08788780916012;99.07239933083088;88.73864802719822;86.51516870261656;49.54201513173348;42.27400419532216;1.0;0.0;1.0;0.0;1696.4499999998723
86.0800903444914;99.07282734268438;88.73858931617264;86.50766861573408;49.54192502783468;42.27420464948921;1.0;0.0;1.0;0.0;1696.7999999998722
86.07228816623905;99.07325378837595;88.73853040950627;86.50016350889626;49.541834927234675;42.27440509533869;1.0;0.0;1.0;0.0;1697.149999999872
86.06448127264343;99.07367867403025;88.73847130704155;86.49265340534987;49.54174482993341;42.27460553287091;1.0;0.0;1.0;0.0;1697.499999999872
86.05666966194474;99.07410200577169;88.73841200862103;86.48513832834158;49.54165473593065;42.274805962086134;1.0;0.0;1.0;0.0;1697.849999999872
86.04885333238332;99.07452378972482;88.73835251408707;86.47761830111824;49.541564645226345;42.27500638298483;1.0;0.0;1.0;0.0;1698.1999999998718
86.04103290608356;99.07494402229042;88.73829282337914;86.47009335356938;49.54147455782032;42.27520679556727;1.0;0.0;1.0;0.0;1698.5499999998717
86.0332354700081;99.07536228738996;88.73823294054966;86.46256379737122;49.541384473712526;42.275407199833694;1.0;0.0;1.0;0.0;1698.8999999998716
86.0254374940505;99.0757789578592;88.7381728617845;86.45502940525051;49.54129439290284;42.27560759578449;1.0;0.0;1.0;0.0;1699.2499999998715
86.01763914547843;99.07619403718826;88.73811258695252;86.44749020225373;49.54120431539104;42.27580798342012;1.0;0.0;1.0;0.0;1699.5999999998714
86.00984059155945;99.07660752886716;88.7380521159223;86.43994621342733;49.54111424117713;42.27600836274081;1.0;0.0;1.0;0.0;1699.9499999998714
86.00204199956102;99.07701943638602;88.73799144856264;86.43239746381789;49.54102417026087;42.27620873374701;1.0;0.0;1.0;0.0;1700.2999999998713
85.99424353675084;99.07742976323493;88.73793058474234;86.42484397847181;49.54093410264221;42.27640909643901;1.0;0.0;1.0;0.0;1700.6499999998712
85.98644537039632;99.0778385129039;88.73786952433011;86.41728578243561;49.54084403832104;42.27660945081709;1.0;0.0;1.0;0.0;1700.999999999871
85.97864766776513;99.0782456888831;88.73780826719474;86.40972290075581;49.540753977297186;42.27680979688171;1.0;0.0;1.0;0.0;1701.349999999871
85.97085059612482;99.07865129466256;88.73774681320486;86.40215535847886;49.54066391957059;42.277010134633144;1.0;0.0;1.0;0.0;1701.699999999871
85.96305432274289;99.0790553337323;88.73768516222941;86.3945831806513;49.540573865141084;42.27721046407174;1.0;0.0;1.0;0.0;1702.0499999998708
85.95531991957131;99.0794587446697;88.73762331519328;86.38700671218379;49.54048381400855;42.277410785197844;1.0;0.0;1.0;0.0;1702.3999999998707
85.94763550744449;99.07986131437326;88.73756127171407;86.37942604347722;49.54039376617288;42.27761109801179;1.0;0.0;1.0;0.0;1702.7499999998706
85.94002484610854;99.08026313412142;88.73749903170301;86.37184243912685;49.54030372163396;42.27781140251392;1.0;0.0;1.0;0.0;1703.0999999998705
85.93248907210426;99.0806642265652;88.7374365950514;86.36425591187253;49.540213680391616;42.278011698704574;1.0;0.0;1.0;0.0;1703.4499999998704
85.92503487062248;99.08106465695391;88.73737396172157;86.35666685425917;49.54012364244585;42.2782119865841;1.0;0.0;1.0;0.0;1703.7999999998704
85.91761729646112;99.08146391232276;88.73731113151257;86.34907701402159;49.54003360779643;42.278412266152884;1.0;0.0;1.0;0.0;1704.1499999998703
85.91024995176599;99.08186213538471;88.73724810440865;86.34148660214896;49.53994357644325;42.27861253741116;1.0;0.0;1.0;0.0;1704.4999999998702
85.90292799824243;99.08225926538478;88.73718488034075;86.33389632763613;49.53985354838619;42.27881280035945;1.0;0.0;1.0;0.0;1704.84999999987
85.89564889283525;99.0826554815996;88.73712145960718;86.32630782226295;49.5397635236252;42.279013054997904;1.0;0.0;1.0;0.0;1705.19999999987
85.88840739139107;99.08305068083041;88.73705784207402;86.31872163185164;49.5396735021601;42.27921330132699;1.0;0.0;1.0;0.0;1705.54999999987
85.88119910806466;99.08344484963857;88.73699402774463;86.31113864730133;49.539583483990725;42.27941353934699;1.0;0.0;1.0;0.0;1705.8999999998698
85.87402360530365;99.08383804211553;88.73693001701042;86.30355978970931;49.53949346911702;42.279613769058244;1.0;0.0;1.0;0.0;1706.2499999998697
85.86687622642114;99.08423024019021;88.73686580984815;86.29598594790315;49.53940345753887;42.27981399046121;1.0;0.0;1.0;0.0;1706.5999999998696
85.85975331666191;99.08462144292832;88.73680140633314;86.28841801837348;49.5393134492561;42.28001420355611;1.0;0.0;1.0;0.0;1706.9499999998695
85.85264938660407;99.08501164752704;88.73673680682919;86.28085609760194;49.53922344426866;42.280214408343284;1.0;0.0;1.0;0.0;1707.2999999998694
85.84556077346087;99.08540085522219;88.73667201144747;86.27330102056203;49.53913344257637;42.280414604823136;1.0;0.0;1.0;0.0;1707.6499999998694
85.83848366577695;99.08578906692065;88.73660702031964;86.2657535621218;49.53904344417913;42.280614792996005;1.0;0.0;1.0;0.0;1707.9999999998693
85.831410557107;99.0861762752586;88.73654183376851;86.25821273639656;49.53895344907687;42.28081497286223;1.0;0.0;1.0;0.0;1708.3499999998692
