y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
85.82433656238948;99.0865624787437;88.73647645199355;86.25067881690757;49.53886345726937;42.281015144422156;1.0;0.0;1.0;0.0;1708.699999999869
85.8172572716793;99.086947676948;88.73641087517194;86.24315230543914;49.538773468756574;42.281215307676064;1.0;0.0;1.0;0.0;1709.049999999869
85.8101676985446;99.08733186815215;88.73634510350792;86.23563342681058;49.538683483538364;42.28141546262441;1.0;0.0;1.0;0.0;1709.399999999869
85.80306285655342;99.08771505063686;88.73627913720583;86.22812240584142;49.53859350161463;42.28161560926742;1.0;0.0;1.0;0.0;1709.7499999998688
85.79593775927401;99.08809722268279;88.73621297646991;86.22061946735101;49.538503522985195;42.28181574760555;1.0;0.0;1.0;0.0;1710.0999999998687
85.78883044209454;99.0884783792219;88.73614662245075;86.21312472687248;49.538413547649384;42.28201587764073;1.0;0.0;1.0;0.0;1710.4499999998686
85.78174360859953;99.08885852243407;88.73608007485183;86.20563793689655;49.538323575607365;42.28221599937257;1.0;0.0;1.0;0.0;1710.7999999998685
85.7746586050365;99.08923765449805;88.73601333315446;86.19815907166173;49.53823360685942;42.28241611280009;1.0;0.0;1.0;0.0;1711.1499999998684
85.76757543140559;99.08961577541379;88.73594639735859;86.19068813116803;49.53814364140561;42.282616217923305;1.0;0.0;1.0;0.0;1711.4999999998684
85.76049408770683;99.08999288518123;88.73587926746438;86.18322511541533;49.53805367924599;42.282816314742206;1.0;0.0;1.0;0.0;1711.8499999998683
85.75343598851265;99.09036896634598;88.73581194575956;86.17576892839202;49.53796372037908;42.2830164032606;1.0;0.0;1.0;0.0;1712.1999999998682
85.74639329951282;99.09074402529353;88.73574443140728;86.16831997106311;49.537873764805454;42.28321648347713;1.0;0.0;1.0;0.0;1712.549999999868
85.73936183380863;99.09111806543655;88.73567672396013;86.16087845771688;49.53778381252533;42.283416555391;1.0;0.0;1.0;0.0;1712.899999999868
85.73234159139997;99.09149108677502;88.73560882341815;86.15344438835325;49.53769386353878;42.28361661900226;1.0;0.0;1.0;0.0;1713.249999999868
85.7253325722869;99.09186308930896;88.73554072978129;86.14601776297229;49.53760391784573;42.283816674310856;1.0;0.0;1.0;0.0;1713.5999999998678
85.71833888340115;99.09223405313844;88.73547244562366;86.13859851990168;49.53751397544471;42.28401672132122;1.0;0.0;1.0;0.0;1713.9499999998677
85.71135796550527;99.0926039906642;88.73540396934123;86.13118669757256;49.53742403633663;42.284216760030574;1.0;0.0;1.0;0.0;1714.2999999998676
85.70438972434516;99.09297290234286;88.73533530087491;86.12378229740034;49.53733410052155;42.284416790438854;1.0;0.0;1.0;0.0;1714.6499999998675
85.69743415992099;99.09334078817437;88.73526644022479;86.11638531938502;49.537244167999404;42.284616812546005;1.0;0.0;1.0;0.0;1714.9999999998674
85.69049107835895;99.09370764585219;88.73519738772677;86.1089958523595;49.53715423877014;42.28481682635265;1.0;0.0;1.0;0.0;1715.3499999998674
85.68355914166227;99.09407345945698;88.73512814569995;86.1016145093937;49.537064312832285;42.28501683186255;1.0;0.0;1.0;0.0;1715.6999999998673
85.67663931690913;99.09443824049492;88.73505871246829;86.09424084737259;49.536974390186856;42.28521682907308;1.0;0.0;1.0;0.0;1716.0499999998672
85.66973160409964;99.09480198896591;88.73498908803163;86.08687486629617;49.536884470833854;42.28541681798413;1.0;0.0;1.0;0.0;1716.399999999867
85.66283600323362;99.09516470487006;88.73491927239002;86.07951656616433;49.53679455477328;42.28561679859564;1.0;0.0;1.0;0.0;1716.749999999867
85.65595243458512;99.09552638116179;88.73484926699638;86.07216642182414;49.53670464200434;42.28581677091;1.0;0.0;1.0;0.0;1717.099999999867
85.64908072783669;99.09588700279;88.73477907495442;86.06482544768198;49.53661473252532;42.28601673493205;1.0;0.0;1.0;0.0;1717.4499999998668
85.64222103063679;99.09624658280256;88.73470869357357;86.05749276434665;49.53652482633771;42.28621669065751;1.0;0.0;1.0;0.0;1717.7999999998667
85.63537334298553;99.09660512119939;88.73463812285371;86.05016837181824;49.536434923441504;42.28641663808639;1.0;0.0;1.0;0.0;1718.1499999998666
85.62853766488286;99.09696261798058;88.7345673627949;86.0428522700966;49.5363450238367;42.28661657721881;1.0;0.0;1.0;0.0;1718.4999999998665
85.62171399632871;99.09731907314608;88.73449641339721;86.03554445918184;49.53625512752336;42.286816508054585;1.0;0.0;1.0;0.0;1718.8499999998664
85.6149023373232;99.09767448669595;88.73442527466051;86.02824493907394;49.53616523450137;42.287016430593894;1.0;0.0;1.0;0.0;1719.1999999998663
85.60810268786628;99.09802885863013;88.73435394658486;86.02095370977287;49.53607534477078;42.287216344836565;1.0;0.0;1.0;0.0;1719.5499999998663
85.60131504795794;99.09838218894862;88.73428242917026;86.01367077127861;49.53598545833165;42.28741625078277;1.0;0.0;1.0;0.0;1719.8999999998662
85.59453941759818;99.09873447765148;88.73421072241672;86.00639612359123;49.53589557518387;42.287616148432335;1.0;0.0;1.0;0.0;1720.249999999866
85.58777655736935;99.0990856897289;88.73413883130536;85.99913118181456;49.535805695324996;42.28781603779271;1.0;0.0;1.0;0.0;1720.599999999866
85.58102633782926;99.0994358311392;88.73406675498836;85.99187570511441;49.53571581875542;42.28801591886253;1.0;0.0;1.0;0.0;1720.949999999866
85.57428836103117;99.09978492019985;88.73399449085963;85.98462895308978;49.535625945476454;42.28821579163804;1.0;0.0;1.0;0.0;1721.2999999998658
85.56756262697508;99.1001329569109;88.7339220389191;85.97739092574079;49.53553607548815;42.288415656119184;1.0;0.0;1.0;0.0;1721.6499999998657
85.56084913566093;99.10047994127234;88.7338493991669;85.97016162306727;49.53544620879046;42.28861551230608;1.0;0.0;1.0;0.0;1721.9999999998656
85.55414788708879;99.10082587328418;88.7337765716029;85.96294104506939;49.53535634538338;42.28881536019861;1.0;0.0;1.0;0.0;1722.3499999998655
85.5474588812587;99.10117075294642;88.73370355622711;85.95572919174703;49.53526648526696;42.289015199796836;1.0;0.0;1.0;0.0;1722.6999999998654
85.54078211817057;99.10151458025905;88.73363035303959;85.94852606310019;49.53517662844115;42.289215031100696;1.0;0.0;1.0;0.0;1723.0499999998653
85.53411759782443;99.10185735522208;88.73355696204032;85.94133165912899;49.53508677490595;42.289414854110305;1.0;0.0;1.0;0.0;1723.3999999998653
85.5274653202203;99.10219907783551;88.73348338322927;85.93414597983332;49.534996924661414;42.28961466882555;1.0;0.0;1.0;0.0;1723.7499999998652
85.52082693225339;99.10253968229966;88.73340962826887;85.92697197618486;49.5349070777018;42.28981447526286;1.0;0.0;1.0;0.0;1724.099999999865
85.51420116566698;99.10287921928614;88.73333568817804;85.91980737567155;49.53481723403149;42.29001427340967;1.0;0.0;1.0;0.0;1724.449999999865
85.50758796342996;99.10321769107361;88.7332615625528;85.91265207610257;49.53472739365071;42.290214063265296;1.0;0.0;1.0;0.0;1724.799999999865
85.50098732554238;99.10355509766202;88.73318725139336;85.90550607747798;49.53463755655946;42.29041384482986;1.0;0.0;1.0;0.0;1725.1499999998648
85.4943992520042;99.10389143905144;88.7331127546995;85.89836937979777;49.53454772275768;42.29061361810329;1.0;0.0;1.0;0.0;1725.4999999998647
85.48782374281541;99.1042267152418;88.7330380724714;85.89124198306195;49.53445789224543;42.29081338308555;1.0;0.0;1.0;0.0;1725.8499999998646
85.48126079797606;99.10456092623315;88.73296320470894;85.8841238872705;49.534368065022704;42.29101313977674;1.0;0.0;1.0;0.0;1726.1999999998645
85.47471041748605;99.10489407202539;88.73288815141217;85.87701509242339;49.53427824108951;42.2912128881768;1.0;0.0;1.0;0.0;1726.5499999998644
85.46817260134543;99.10522615261868;88.7328129125811;85.86991559852072;49.53418842044579;42.29141262828574;1.0;0.0;1.0;0.0;1726.8999999998643
85.46164779229014;99.10555714993507;88.73273749181311;85.86282619980017;49.534098603089944;42.29161236010833;1.0;0.0;1.0;0.0;1727.2499999998643
85.45513681065563;99.10588703047875;88.73266189577379;85.85574836788754;49.5340087890188;42.2918120836535;1.0;0.0;1.0;0.0;1727.5999999998642
85.44863869645229;99.106215833448;88.73258611666284;85.84868038062706;49.5339189782361;42.292011798910835;1.0;0.0;1.0;0.0;1727.949999999864
85.44215344968;99.1065435588427;88.73251015448022;85.84162223801877;49.53382917074174;42.292211505880346;1.0;0.0;1.0;0.0;1728.299999999864
85.43568107033889;99.10687020666302;88.73243400922598;85.83457394006263;49.53373936653577;42.29241120456197;1.0;0.0;1.0;0.0;1728.649999999864
85.42922155842882;99.10719577690884;88.73235768090007;85.82753548675862;49.53364956561819;42.29261089495577;1.0;0.0;1.0;0.0;1728.9999999998638
85.42277491394987;99.10752026958016;88.73228116950247;85.82050687810687;49.53355976798895;42.29281057706174;1.0;0.0;1.0;0.0;1729.3499999998637
85.41634113690202;99.10784368467705;88.73220447503331;85.81348811410726;49.533469973648096;42.29301025087983;1.0;0.0;1.0;0.0;1729.6999999998636
85.40992022728528;99.1081660221995;88.73212759749242;85.80647919475985;49.53338018259558;42.29320991641015;1.0;0.0;1.0;0.0;1730.0499999998635
85.40351218509971;99.10848728214745;88.73205053687991;85.79948012006457;49.53329039483151;42.29340957365258;1.0;0.0;1.0;0.0;1730.3999999998634
85.39711743700667;99.10880743830285;88.73197329858112;85.79249186988989;49.53320061035345;42.293609222613895;1.0;0.0;1.0;0.0;1730.7499999998633
85.39073598323984;99.1091264906513;88.73189588259902;85.78551444477222;49.53311082916139;42.29380886329403;1.0;0.0;1.0;0.0;1731.0999999998633
85.3843676226304;99.10944445155457;88.7318182863944;85.77854738270867;49.533021051256526;42.29400849568992;1.0;0.0;1.0;0.0;1731.4499999998632
85.37801237516624;99.10976131978441;88.73174051021954;85.77159072960285;49.53293127663869;42.29420811980174;1.0;0.0;1.0;0.0;1731.799999999863
85.371670260835;99.11007709411251;88.73166255432676;85.76464453135861;49.53284150530783;42.29440773562993;1.0;0.0;1.0;0.0;1732.149999999863
85.36534129962445;99.11039177331065;88.73158441896834;85.75770883387975;49.53275173726371;42.29460734317479;1.0;0.0;1.0;0.0;1732.499999999863
85.3590255115223;99.11070535615067;88.7315061043966;85.75078368306987;49.53266197250633;42.294806942436594;1.0;0.0;1.0;0.0;1732.8499999998628
85.35272291651637;99.1110178414043;88.73142761086376;85.74386912483288;49.53257221103553;42.29500653341563;1.0;0.0;1.0;0.0;1733.1999999998627
85.34643353459438;99.11132922784327;88.73134893862215;85.73696520507241;49.53248245285124;42.29520611611224;1.0;0.0;1.0;0.0;1733.5499999998626
85.34015738574408;99.11163951423941;88.73127008792403;85.73007196969223;49.532392697953355;42.29540569052676;1.0;0.0;1.0;0.0;1733.8999999998625
85.33389448995314;99.11194869936446;88.73119105902174;85.7231894645962;49.5323029463417;42.295605256659485;1.0;0.0;1.0;0.0;1734.2499999998624
85.32764486720947;99.11225678199014;88.73111185216749;85.71631773568788;49.53221319801622;42.295804814510745;1.0;0.0;1.0;0.0;1734.5999999998623
85.32140853750064;99.11256376088824;88.73103246761366;85.70945682887123;49.53212345297675;42.29600436408083;1.0;0.0;1.0;0.0;1734.9499999998623
85.31518552081457;99.11286963483053;88.73095290561247;85.7026067900498;49.53203371122328;42.29620390537002;1.0;0.0;1.0;0.0;1735.2999999998622
85.30897583713886;99.11317440258881;88.73087316641625;85.6957676651275;49.53194397275564;42.296403438378775;1.0;0.0;1.0;0.0;1735.649999999862
85.30277950646132;99.11347806293475;88.7307932502772;85.68893950000802;49.531854237573725;42.296602963107205;1.0;0.0;1.0;0.0;1735.999999999862
85.29659654876968;99.11378061464018;88.73071315744778;85.68212234059513;49.531764505677415;42.296802479555765;1.0;0.0;1.0;0.0;1736.349999999862
85.29042698405175;99.11408205647689;88.73063288818008;85.67531623279257;49.531674777066655;42.297001987724684;1.0;0.0;1.0;0.0;1736.6999999998618
85.28427083229519;99.11438238721661;88.73055244272649;85.66852122250407;49.531585051741274;42.29720148761436;1.0;0.0;1.0;0.0;1737.0499999998617
85.27812810663056;99.11468160713224;88.7304718222511;85.66173737825534;49.531495329700874;42.29740097922587;1.0;0.0;1.0;0.0;1737.3999999998616
85.2719988138665;99.11497971788054;88.73039102875856;85.65496478942748;49.53140561094489;42.297600462561206;1.0;0.0;1.0;0.0;1737.7499999998615
85.26588298963247;99.11527671480928;88.73031006042129;85.64820345032268;49.53131589547371;42.29779993761866;1.0;0.0;1.0;0.0;1738.0999999998614
85.2597806536636;99.11557259674532;88.73022891752527;85.64145340767789;49.531226183287345;42.29799940439864;1.0;0.0;1.0;0.0;1738.4499999998613
85.25369182569523;99.11586736251581;88.73014760035625;85.63471470823004;49.53113647438562;42.29819886290153;1.0;0.0;1.0;0.0;1738.7999999998613
85.24761652546238;99.11616101094785;88.73006610920015;85.62798739871613;49.53104676876842;42.29839831312762;1.0;0.0;1.0;0.0;1739.1499999998612
85.24155477270028;99.11645354086846;88.72998444434279;85.62127152587311;49.53095706643569;42.29859775507731;1.0;0.0;1.0;0.0;1739.499999999861
85.23550658714419;99.11674495110458;88.72990260607014;85.61456713643793;49.5308673673872;42.29879718875088;1.0;0.0;1.0;0.0;1739.849999999861
85.22947198852916;99.11703524048346;88.72982059466801;85.60787427714752;49.53077767162284;42.29899661414868;1.0;0.0;1.0;0.0;1740.199999999861
85.22345099659049;99.11732440783203;88.72973841042221;85.60119299473882;49.53068797914261;42.299196031271094;1.0;0.0;1.0;0.0;1740.5499999998608
85.2174436310633;99.11761245197732;88.72965605361878;85.59452333594885;49.53059828994628;42.299395440118474;1.0;0.0;1.0;0.0;1740.8999999998607
85.21144991168279;99.11789937174643;88.72957352454341;85.58786534751448;49.5305086040338;42.2995948406911;1.0;0.0;1.0;0.0;1741.2499999998606
85.20546985818413;99.11818516596645;88.72949082348208;85.58121907617277;49.53041892140499;42.29979423298937;1.0;0.0;1.0;0.0;1741.5999999998605
85.1995034903025;99.11846983346442;88.72940795072066;85.57458456866061;49.530329242059736;42.29999361701363;1.0;0.0;1.0;0.0;1741.9499999998604
85.19355082777315;99.1187533730673;88.72932490654489;85.56796187171494;49.53023956599799;42.30019299276415;1.0;0.0;1.0;0.0;1742.2999999998603
85.1876118903312;99.11903578360227;88.72924169124087;85.56135103207282;49.530149893219516;42.30039236024135;1.0;0.0;1.0;0.0;1742.6499999998603
85.18168669771183;99.11931706389635;88.72915830509424;85.55475209647102;49.53006022372432;42.30059171944555;1.0;0.0;1.0;0.0;1742.9999999998602
85.17577526965022;99.11959721277651;88.72907474839099;85.54816511164671;49.52997055751217;42.3007910703771;1.0;0.0;1.0;0.0;1743.34999999986
85.16987762588161;99.11987622906992;88.72899102141702;85.54159012433666;49.52988089458307;42.300990413036345;1.0;0.0;1.0;0.0;1743.69999999986
85.16399378614113;99.12015411160354;88.72890712445809;85.53502718127794;49.529791234936795;42.30118974742368;1.0;0.0;1.0;0.0;1744.04999999986
85.15812305095119;99.12043086538836;88.72882306152587;85.52847554275831;49.52970157857271;42.30138907354092;1.0;0.0;1.0;0.0;1744.3999999998598
85.15226600391799;99.12070648440312;88.72873882998516;85.52193587209979;49.52961192549117;42.30158839138721;1.0;0.0;1.0;0.0;1744.7499999998597
85.14642269899826;99.1209809671808;88.72865442994453;85.51540825346018;49.52952227569199;42.30178770096285;1.0;0.0;1.0;0.0;1745.0999999998596
85.14059315023633;99.12125431259716;88.72856986171945;85.5088927273535;49.52943262917512;42.30198700226816;1.0;0.0;1.0;0.0;1745.4499999998595
85.13477737167659;99.12152651952835;88.72848512562524;85.50238933429398;49.529342985940445;42.30218629530356;1.0;0.0;1.0;0.0;1745.7999999998594
85.12897537736336;99.12179758685028;88.72840022197721;85.49589811479564;49.5292533459878;42.30238558006931;1.0;0.0;1.0;0.0;1746.1499999998593
85.123187181341;99.12206751343899;88.72831515109067;85.4894191093727;49.52916370931706;42.302584856565886;1.0;0.0;1.0;0.0;1746.4999999998593
85.11741279765397;99.12233629817041;88.7282299132811;85.48295235853914;49.529074075928065;42.30278412479356;1.0;0.0;1.0;0.0;1746.8499999998592
85.11165224034642;99.12260393992057;88.72814450886369;85.47649790280917;49.52898444582081;42.30298338475268;1.0;0.0;1.0;0.0;1747.199999999859
85.10590552346287;99.12287043756544;88.72805893815394;85.47005578269687;49.52889481899507;42.30318263644364;1.0;0.0;1.0;0.0;1747.549999999859
85.10017266104757;99.12313578998095;88.72797320146708;85.46362603871631;49.528805195450786;42.30338187986678;1.0;0.0;1.0;0.0;1747.899999999859
85.09445366714493;99.12339999604319;88.72788729911849;85.45720871138167;49.52871557518779;42.30358111502244;1.0;0.0;1.0;0.0;1748.2499999998588
85.08874855579927;99.12366305462803;88.72780123142365;85.45080384120695;49.528625958205964;42.30378034191102;1.0;0.0;1.0;0.0;1748.5999999998587
85.083057341055;99.12392496461155;88.7277149986977;85.44441146870639;49.5285363445052;42.303979560532866;1.0;0.0;1.0;0.0;1748.9499999998586
85.07738003695636;99.12418572486962;88.72762860125613;85.43803163439401;49.52844673408538;42.30417877088831;1.0;0.0;1.0;0.0;1749.2999999998585
85.07171665754777;99.12444533427833;88.72754203941429;85.43166437878398;49.52835712694633;42.30437797297776;1.0;0.0;1.0;0.0;1749.6499999998584
85.06606721687353;99.12470379171367;88.72745531348744;85.42530974239037;49.52826752308795;42.304577166801494;1.0;0.0;1.0;0.0;1749.9999999998583
85.06043172897813;99.12496109605155;88.72736842379106;85.41896776572725;49.52817792251017;42.304776352359966;1.0;0.0;1.0;0.0;1750.3499999998583
85.0548102079058;99.125217246168;88.72728137064036;85.41263848930885;49.528088325212764;42.304975529653404;1.0;0.0;1.0;0.0;1750.6999999998582
85.0492016381425;99.12547225140213;88.72719415590785;85.40632107322597;49.527998731195794;42.30517469868204;1.0;0.0;1.0;0.0;1751.049999999858
85.04360617689849;99.12572610917493;88.7271067796924;85.40001568042061;49.5279091404592;42.30537385944615;1.0;0.0;1.0;0.0;1751.399999999858
85.03802445102826;99.12597881213463;88.72701924138255;85.39372287544927;49.52781955300259;42.30557301194631;1.0;0.0;1.0;0.0;1751.749999999858
85.03245646151333;99.12623035928993;88.72693154131332;85.38744268765527;49.52772996882601;42.30577215618291;1.0;0.0;1.0;0.0;1752.0999999998578
85.02690220933505;99.12648074964955;88.72684367981986;85.38117514638213;49.52764038792924;42.30597129215619;1.0;0.0;1.0;0.0;1752.4499999998577
85.02136169547498;99.12672998222229;88.72675565723733;85.3749202809733;49.52755081031222;42.30617041986659;1.0;0.0;1.0;0.0;1752.7999999998576
85.01583492091453;99.12697805601675;88.72666747390076;85.36867812077219;49.52746123597478;42.30636953931446;1.0;0.0;1.0;0.0;1753.1499999998575
85.01032188663521;99.12722497004182;88.72657913014524;85.36244869512217;49.527371664916814;42.30656865050014;1.0;0.0;1.0;0.0;1753.4999999998574
85.00482259361854;99.12747072330615;88.72649062630603;85.35623203336684;49.527282097138254;42.30676775342397;1.0;0.0;1.0;0.0;1753.8499999998573
84.99933704284592;99.1277153148186;88.726401962718;85.3500281648495;49.52719253263888;42.30696684808629;1.0;0.0;1.0;0.0;1754.1999999998573
84.99386523529881;99.12795874358773;88.72631313971647;85.3438371189136;49.52710297141863;42.3071659344875;1.0;0.0;1.0;0.0;1754.5499999998572
84.98840717195873;99.1282010086224;88.72622415763647;85.33765892490271;49.52701341347739;42.30736501262794;1.0;0.0;1.0;0.0;1754.899999999857
84.98296285380718;99.12844210893127;88.72613501681309;85.33149361216005;49.526923858814996;42.30756408250795;1.0;0.0;1.0;0.0;1755.249999999857
84.97753228182557;99.12868204352316;88.72604571758143;85.3253412100292;49.526834307431386;42.307763144127875;1.0;0.0;1.0;0.0;1755.599999999857
84.97211545699543;99.12892081140677;88.72595626027658;85.31920174785358;49.52674475932639;42.30796219748805;1.0;0.0;1.0;0.0;1755.9499999998568
84.96671238029819;99.12915841159088;88.72586664523374;85.31307525497658;49.5266552144999;42.30816124258888;1.0;0.0;1.0;0.0;1756.2999999998567
84.96132305271533;99.12939484308413;88.72577687278795;85.30696176074167;49.52656567295173;42.3083602794307;1.0;0.0;1.0;0.0;1756.6499999998566
84.95594747522836;99.12963010489534;88.7256869432743;85.30086129449228;49.5264761346819;42.308559308013855;1.0;0.0;1.0;0.0;1756.9999999998565
84.95058564881867;99.12986419603322;88.72559685702788;85.29477388557189;49.52638659969017;42.30875832833874;1.0;0.0;1.0;0.0;1757.3499999998564
84.94523722118652;99.13009711561057;88.72550661464408;85.28869915634414;49.52629706797654;42.3089573404053;1.0;0.0;1.0;0.0;1757.6999999998563
84.93990142817404;99.13032886286146;88.7254162170214;85.28263625471266;49.52620753954119;42.30915634421325;1.0;0.0;1.0;0.0;1758.0499999998563
84.93457917225498;99.13055943652921;88.72532566383103;85.27658624853927;49.52611801438371;42.30935533976378;1.0;0.0;1.0;0.0;1758.3999999998562
84.92927044388205;99.13078883562548;88.72523495541589;85.27054915503828;49.52602849250394;42.30955432705724;1.0;0.0;1.0;0.0;1758.749999999856
84.9239752335082;99.13101705916228;88.7251440921188;85.2645249914242;49.52593897390176;42.30975330609397;1.0;0.0;1.0;0.0;1759.099999999856
84.9186935315862;99.13124410615137;88.72505307428264;85.25851377491131;49.52584945857711;42.30995227687424;1.0;0.0;1.0;0.0;1759.449999999856
84.91342532856885;99.1314699756046;88.7249619022503;85.25251552271425;49.525759946529774;42.31015123939841;1.0;0.0;1.0;0.0;1759.7999999998558
84.90817061490895;99.1316946665338;88.72487057636454;85.24653025204731;49.525670437759686;42.31035019366692;1.0;0.0;1.0;0.0;1760.1499999998557
84.90292938105927;99.13191817795087;88.72477909696835;85.24055798012495;49.525580932266735;42.310549139680006;1.0;0.0;1.0;0.0;1760.4999999998556
84.89770161747276;99.13214050886756;88.7246874644045;85.23459872416157;49.525491430050806;42.31074807743812;1.0;0.0;1.0;0.0;1760.8499999998555
84.89248731460208;99.13236165829574;88.72459567901586;85.2286525013717;49.52540193111179;42.31094700694149;1.0;0.0;1.0;0.0;1761.1999999998554
84.88728646290014;99.13258162524727;88.72450374114533;85.22271932896962;49.52531243544951;42.31114592819051;1.0;0.0;1.0;0.0;1761.5499999998553
84.88209905281974;99.13280040873394;88.72441165113571;85.2167992241699;49.52522294306385;42.31134484118559;1.0;0.0;1.0;0.0;1761.8999999998553
84.87692507481364;99.1330180077677;88.72431940932995;85.21089220418685;49.525133453954766;42.31154374592694;1.0;0.0;1.0;0.0;1762.2499999998552
84.87176451933476;99.13323442136033;88.72422701607081;85.20499828623502;49.52504396812208;42.31174264241503;1.0;0.0;1.0;0.0;1762.599999999855
84.86661737683573;99.1334496485236;88.72413447170129;85.19911748752878;49.52495448556573;42.31194153065013;1.0;0.0;1.0;0.0;1762.949999999855
84.8614836377696;99.13366368826945;88.72404177656404;85.19324982528252;49.52486500628555;42.312140410632594;1.0;0.0;1.0;0.0;1763.299999999855
84.85636329258904;99.13387653960967;88.7239489310021;85.18739531671076;49.524775530281374;42.31233928236276;1.0;0.0;1.0;0.0;1763.6499999998548
84.85125633174687;99.1340882015561;88.7238559353583;85.18155397902785;49.5246860575532;42.31253814584102;1.0;0.0;1.0;0.0;1763.9999999998547
84.84616274569589;99.13429867312061;88.72376278997541;85.17572582944825;49.52459658810079;42.31273700106766;1.0;0.0;1.0;0.0;1764.3499999998546
84.84108070929585;99.13450798993267;88.723669495585;85.16990940512761;49.52450712192456;42.312935848042;1.0;0.0;1.0;0.0;1764.6999999998545
84.83601152309228;99.1347161245817;88.72357605224943;85.16410579125875;49.524417659023925;42.313134686765125;1.0;0.0;1.0;0.0;1765.0499999998544
84.83095528357984;99.13492307394074;88.72348246028895;85.1583150915007;49.524328199398894;42.313333517237425;1.0;0.0;1.0;0.0;1765.3999999998543
84.82591194986782;99.13512883765378;88.7233887200531;85.15253729751686;49.524238743049295;42.3135323394593;1.0;0.0;1.0;0.0;1765.7499999998543
84.82088148006818;99.13533341538493;88.72329483189156;85.1467724001576;49.52414928997507;42.313731153431036;1.0;0.0;1.0;0.0;1766.0999999998542
84.81586383129593;99.1355368068185;88.72320079615452;85.1410203894606;49.524059840175994;42.313929959152915;1.0;0.0;1.0;0.0;1766.449999999854
84.81085900556013;99.13573901123368;88.72310661311172;85.13528128876004;49.523970393652064;42.31412875662534;1.0;0.0;1.0;0.0;1766.799999999854
84.80586709529803;99.13594002708311;88.7230122828733;85.12955518853005;49.523880950403054;42.314327545848755;1.0;0.0;1.0;0.0;1767.149999999854
84.80088795677858;99.13613985501769;88.72291780596123;85.12384200363806;49.52379151042885;42.314526326823454;1.0;0.0;1.0;0.0;1767.4999999998538
84.79592155424177;99.1363384946992;88.7228231827068;85.11814172913051;49.523702073729396;42.31472509954972;1.0;0.0;1.0;0.0;1767.8499999998537
84.7909678514531;99.1365359458045;88.72272841344079;85.11245435962962;49.52361264030458;42.31492386402783;1.0;0.0;1.0;0.0;1768.1999999998536
84.78602698941279;99.13673220258477;88.72263349843433;85.10677999913617;49.52352321015417;42.315122620258364;1.0;0.0;1.0;0.0;1768.5499999998535
84.78109894651044;99.13692726427064;88.72253843801155;85.10111865104574;49.523433783278165;42.3153213682416;1.0;0.0;1.0;0.0;1768.8999999998534
84.77618368114213;99.13712113070585;88.72244323250237;85.09547030626925;49.523344359676344;42.31552010797793;1.0;0.0;1.0;0.0;1769.2499999998533
84.77104888089502;99.13735584379316;88.72234788222676;85.08983498468837;49.52325493934865;42.31571883946765;1.0;0.0;1.0;0.0;1769.5999999998533
84.76408935414213;99.13787076066058;88.72225238755226;85.0842121077834;49.5231655222949;42.31591756271115;1.0;0.0;1.0;0.0;1769.9499999998532
84.7538754705144;99.13874011603122;88.7221567487021;85.07859858429555;49.523076108515;42.31611627770883;1.0;0.0;1.0;0.0;1770.299999999853
84.74020363406908;99.13986101838901;88.72206096550588;85.07298518745336;49.52298669800882;42.31631498446086;1.0;0.0;1.0;0.0;1770.649999999853
84.72379935444451;99.14112247298374;88.7219650370883;85.06735272659313;49.522897290776314;42.31651368296775;1.0;0.0;1.0;0.0;1770.999999999853
84.7057680376924;99.142449726125;88.72186896150225;85.06167020568847;49.52280788681725;42.31671237322968;1.0;0.0;1.0;0.0;1771.3499999998528
84.6871895999709;99.14376048489248;88.72177273567598;85.05589908716883;49.52271848613162;42.31691105524709;1.0;0.0;1.0;0.0;1771.6999999998527
84.6691247728379;99.14495456297311;88.7216763554988;85.05000014970585;49.52262908871916;42.31710972902022;1.0;0.0;1.0;0.0;1772.0499999998526
84.65267807993689;99.14593771717438;88.72157981617687;85.04394135441396;49.52253969457985;42.31730839454946;1.0;0.0;1.0;0.0;1772.3999999998525
84.63900018723155;99.14661970110905;88.72148311263686;85.03770304523783;49.522450303713526;42.31750705183515;1.0;0.0;1.0;0.0;1772.7499999998524
84.62891482534758;99.14696429861948;88.72138624004776;85.03128143068989;49.52236091612002;42.31770570087758;1.0;0.0;1.0;0.0;1773.0999999998523
84.62158492103538;99.14718719075694;88.72128919421681;85.02468906164665;49.52227153179922;42.31790434167709;1.0;0.0;1.0;0.0;1773.4499999998523
84.61540364235447;99.14745429472657;88.72119197194775;85.01795291755946;49.52218215075101;42.31810297423402;1.0;0.0;1.0;0.0;1773.7999999998522
84.60935872174645;99.14770483460211;88.72109457112253;85.01110889065399;49.52209277297521;42.31830159854866;1.0;0.0;1.0;0.0;1774.149999999852
84.6033537220352;99.14793503400927;88.72099699054485;85.004193676814;49.52200339847178;42.318500214621395;1.0;0.0;1.0;0.0;1774.499999999852
84.5973935415335;99.14817336848023;88.72089922969218;84.99723713840052;49.52191402724054;42.31869882245252;1.0;0.0;1.0;0.0;1774.849999999852
84.59140686844142;99.1484165463774;88.72080128838002;84.99025896837469;49.52182465928132;42.318897422042426;1.0;0.0;1.0;0.0;1775.1999999998518
84.58534174502182;99.14865489821437;88.7207031666241;84.9832714816572;49.52173529459412;42.3190960133914;1.0;0.0;1.0;0.0;1775.5499999998517
84.57918334155494;99.14889198304422;88.72060486454853;84.97628259859596;49.521645933178775;42.319294596499844;1.0;0.0;1.0;0.0;1775.8999999998516
84.57295018202467;99.14912939821915;88.72050638237863;84.96929732756314;49.52155657503516;42.31949317136804;1.0;0.0;1.0;0.0;1776.2499999998515
84.56666567530306;99.14936547711011;88.72040772041368;84.9623196228278;49.52146722016312;42.319691737996436;1.0;0.0;1.0;0.0;1776.5999999998514
84.56034025721613;99.14960102285829;88.72030887899552;84.95535250237924;49.52137786856247;42.31989029638538;1.0;0.0;1.0;0.0;1776.9499999998513
84.55396626679874;99.1498351962004;88.72020973434093;84.94840257988045;49.521288522499106;42.32008884082836;1.0;0.0;1.0;0.0;1777.2999999998513
84.54758057602874;99.1500685801866;88.72011045904054;84.94146010361993;49.52119917882658;42.32028737924992;1.0;0.0;1.0;0.0;1777.6499999998512
84.54118513899687;99.1503008479491;88.72001103231662;84.93452610242099;49.52110983792784;42.32048591068559;1.0;0.0;1.0;0.0;1777.999999999851
84.53478744379578;99.15053155207147;88.71991111527296;84.92761796520148;49.521020506049126;42.320684419404245;1.0;0.0;1.0;0.0;1778.349999999851
84.52838932589157;99.1507619634985;88.71981110644714;84.92071466941957;49.52093117585889;42.320882923870556;1.0;0.0;1.0;0.0;1778.699999999851
84.52199120798736;99.15099237492552;88.71971109762126;84.91381137363766;49.5208418456686;42.32108142833687;1.0;0.0;1.0;0.0;1779.0499999998508
84.51560294885343;99.15122014130588;88.71961060084766;84.90693284684835;49.520752524492025;42.321279910102476;1.0;0.0;1.0;0.0;1779.3999999998507
84.50921516082997;99.1514477812903;88.719510080757;84.90005550366828;49.52066320374615;42.32147839078334;1.0;0.0;1.0;0.0;1779.7499999998506
84.50282841094707;99.15167523762216;88.7194095268157;84.89317984161187;49.52057388362795;42.32167686988356;1.0;0.0;1.0;0.0;1780.0999999998505
84.49645624331964;99.15190011427734;88.71930849739113;84.88632779348029;49.52048457232553;42.32187532678182;1.0;0.0;1.0;0.0;1780.4499999998504
84.49008407569221;99.15212499093246;88.7192074679665;84.87947574534866;49.52039526102311;42.32207378368008;1.0;0.0;1.0;0.0;1780.7999999998503
84.48371319088864;99.15234960972924;88.71910640096075;84.87262552846926;49.520305950420834;42.322272238815174;1.0;0.0;1.0;0.0;1781.1499999998503
84.47735097045188;99.15257248691546;88.71900508012703;84.865787680116;49.520216644547304;42.322470682041455;1.0;0.0;1.0;0.0;1781.4999999998502
84.47099343657254;99.15279442206435;88.7189036219977;84.85895652190061;49.52012734123156;42.3226691188263;1.0;0.0;1.0;0.0;1781.84999999985
84.46464058925051;99.15301541517584;88.7188020265728;84.85213205382297;49.52003804047354;42.3228675491697;1.0;0.0;1.0;0.0;1782.19999999985
84.45829242848595;99.15323546624995;88.7187002938523;84.84531427588308;49.51994874227336;42.323065973071664;1.0;0.0;1.0;0.0;1782.54999999985
84.45194895427869;99.15345457528667;88.71859842383617;84.83850318808106;49.5198594466309;42.32326439053213;1.0;0.0;1.0;0.0;1782.8999999998498
84.44561149305116;99.15367270210061;88.71849638730237;84.83170011420214;49.51977015410324;42.32346280014872;1.0;0.0;1.0;0.0;1783.2499999998497
84.43928143393225;99.15388980460665;88.7183941536473;84.82490644061386;49.51968086527347;42.32366120045276;1.0;0.0;1.0;0.0;1783.5999999998496
84.43295712768719;99.15410593277016;88.71829175920487;84.81812052136002;49.519591579449184;42.32385959318793;1.0;0.0;1.0;0.0;1783.9499999998495
84.42663857431597;99.1543210865911;88.71818920397504;84.81134235644049;49.519502296630435;42.32405797835423;1.0;0.0;1.0;0.0;1784.2999999998494
84.42032577381855;99.15453526606944;88.71808648795792;84.8045719458554;49.51941301681711;42.32425635595166;1.0;0.0;1.0;0.0;1784.6499999998493
84.41401872619497;99.15474847120527;88.71798361115339;84.79780928960474;49.51932374000933;42.32445472598022;1.0;0.0;1.0;0.0;1784.9999999998493
84.40771858638482;99.15496073947668;88.71788055265694;84.79105513308372;49.51923446663665;42.324653087358456;1.0;0.0;1.0;0.0;1785.3499999998492
84.40142535528827;99.15517207091301;88.71777731245226;84.78430947687332;49.51914519669941;42.32485144008541;1.0;0.0;1.0;0.0;1785.699999999849
84.39513845264094;99.15538244668443;88.71767390104219;84.77757194647228;49.51905592998179;42.32504978470456;1.0;0.0;1.0;0.0;1786.049999999849
84.38885787844293;99.15559186679093;88.71757031842674;84.77084254188071;49.51896666648372;42.32524812121579;1.0;0.0;1.0;0.0;1786.399999999849
84.3825836326941;99.15580033123246;88.71746656460596;84.76412126309845;49.51887740620532;42.32544644961922;1.0;0.0;1.0;0.0;1786.7499999998488
84.37631571539453;99.15600784000912;88.71736263957985;84.7574081101256;49.518788149146474;42.32564476991479;1.0;0.0;1.0;0.0;1787.0999999998487
84.37005322520037;99.15621435097756;88.7172585397816;84.75070253256536;49.51869889549363;42.32584308163433;1.0;0.0;1.0;0.0;1787.4499999998486
84.36379660969692;99.15641988506513;88.71715426698245;84.7440048037314;49.51860964515424;42.3260413850104;1.0;0.0;1.0;0.0;1787.7999999998485
84.3575460029574;99.15662444854058;88.7170498217128;84.737315005494;49.51852039810058;42.32623968011251;1.0;0.0;1.0;0.0;1788.1499999998484
84.35130140498177;99.15682804140391;88.71694520397284;84.73063313785337;49.51843115433263;42.326437966940716;1.0;0.0;1.0;0.0;1788.4999999998483
84.34506281577012;99.15703066365512;88.71684041376244;84.72395920080942;49.518341913850406;42.32663624549508;1.0;0.0;1.0;0.0;1788.8499999998483
84.3388302353224;99.15723231529415;88.7167354510816;84.71729319436213;49.5182526766539;42.326834515775545;1.0;0.0;1.0;0.0;1789.1999999998482
84.33260366363857;99.15743299632106;88.71663031593039;84.71063511851156;49.51816344274306;42.32703277778205;1.0;0.0;1.0;0.0;1789.549999999848
84.32638310071877;99.15763270673585;88.71652500830879;84.70398497325772;49.518074212117995;42.327231031514714;1.0;0.0;1.0;0.0;1789.899999999848
84.32016854656285;99.15783144653847;88.71641952821682;84.69734275860054;49.51798498477865;42.327429276973476;1.0;0.0;1.0;0.0;1790.249999999848
84.31396000117087;99.15802921572896;88.71631387565435;84.69070847454003;49.51789576072497;42.32762751415834;1.0;0.0;1.0;0.0;1790.5999999998478
84.30775746454282;99.15822601430733;88.71620805062156;84.68408212107624;49.51780653995701;42.327825743069354;1.0;0.0;1.0;0.0;1790.9499999998477
84.30155996907837;99.1584218425375;88.71610205742161;84.67746314446123;49.51771732244157;42.328023963790656;1.0;0.0;1.0;0.0;1791.2999999998476
84.29536586147742;99.15861670087037;88.71599590340725;84.67085059852792;49.517628108121755;42.3282221764664;1.0;0.0;1.0;0.0;1791.6499999998475
84.28917721686616;99.15881058874004;88.71588957934966;84.66424567085028;49.5175388970689;42.32842038091576;1.0;0.0;1.0;0.0;1791.9999999998474
84.28299403524471;99.15900350614635;88.71578308524897;84.65764836142824;49.51744968928301;42.3286185771388;1.0;0.0;1.0;0.0;1792.3499999998473
84.27681631661301;99.15919545308941;88.71567642110512;84.65105867026182;49.517360484764026;42.32881676513546;1.0;0.0;1.0;0.0;1792.6999999998473
84.270644060971;99.15938642956922;88.7155695869181;84.644476597351;49.51727128351206;42.32901494490574;1.0;0.0;1.0;0.0;1793.0499999998472
84.26447726831873;99.15957643558573;88.7154625826879;84.6379021426958;49.517182085527054;42.32921311644964;1.0;0.0;1.0;0.0;1793.399999999847
84.25831593865627;99.15976547113905;88.71535540841455;84.63133530629625;49.51709289080901;42.329411279767214;1.0;0.0;1.0;0.0;1793.749999999847
84.2521600719835;99.15995353622907;88.71524806409803;84.62477608815232;49.51700369935793;42.32960943485841;1.0;0.0;1.0;0.0;1794.099999999847
84.24600966830053;99.16014063085572;88.71514054973835;84.61822448826399;49.51691451117381;42.32980758172329;1.0;0.0;1.0;0.0;1794.4499999998468
84.23986472760726;99.16032675501918;88.7150328653355;84.61168050663127;49.51682532625665;42.33000572036178;1.0;0.0;1.0;0.0;1794.7999999998467
84.23372524990373;99.1605119087194;88.71492501088949;84.60514414325417;49.516736144606455;42.3302038507739;1.0;0.0;1.0;0.0;1795.1499999998466
84.22758793134346;99.16069606629526;88.71481699639867;84.59861338532903;49.5166469662156;42.33040197298095;1.0;0.0;1.0;0.0;1795.4999999998465
84.22145433156817;99.16087923986066;88.71470881714316;84.59208918303693;49.51655779108768;42.33060008697288;1.0;0.0;1.0;0.0;1795.8499999998464
84.21532547602834;99.16106143738017;88.7146004700196;84.58557216111353;49.516468619225066;42.33079819274309;1.0;0.0;1.0;0.0;1796.1999999998463
84.20920136472392;99.1612426588539;88.71449195502805;84.57906231955883;49.516379450627824;42.33099629029158;1.0;0.0;1.0;0.0;1796.5499999998462
84.20308199765498;99.16142290428172;88.71438327216845;84.57255965837271;49.51629028529584;42.33119437961835;1.0;0.0;1.0;0.0;1796.8999999998462
84.19696737482138;99.16160217366371;88.7142744214409;84.56606417755529;49.516201123229166;42.33139246072335;1.0;0.0;1.0;0.0;1797.249999999846
84.19085749622332;99.16178046699986;88.71416540284531;84.55957587710657;49.51611196442775;42.331590533606686;1.0;0.0;1.0;0.0;1797.599999999846
84.18475236186066;99.16195778429017;88.71405621638178;84.55309475702643;49.516022808891705;42.33178859826825;1.0;0.0;1.0;0.0;1797.9499999998459
84.17865197173347;99.16213412553464;88.71394686205014;84.54662081731499;49.51593365662097;42.33198665470809;1.0;0.0;1.0;0.0;1798.2999999998458
84.1725563258417;99.16230949073326;88.7138373398505;84.54015405797219;49.5158445076155;42.33218470292621;1.0;0.0;1.0;0.0;1798.6499999998457
84.16646542418533;99.16248387988605;88.71372764978287;84.53369447899803;49.51575536187539;42.33238274292256;1.0;0.0;1.0;0.0;1798.9999999998456
84.16037837406844;99.16265728711255;88.71361779425422;84.52724150324877;49.51566621939884;42.33258077470202;1.0;0.0;1.0;0.0;1799.3499999998455
84.15429193596185;99.162829691073;88.71350778199923;84.5207930363116;49.51557708017987;42.33277879828188;1.0;0.0;1.0;0.0;1799.6999999998454
84.14820946563367;99.16300111387284;88.71339760396972;84.5143512477498;49.515487944224674;42.33297681364422;1.0;0.0;1.0;0.0;1800.0499999998453
84.14213096308396;99.16317155551212;88.71328726016577;84.50791613756348;49.51539881153337;42.333174820789;1.0;0.0;1.0;0.0;1800.3999999998452
84.1360564283126;99.1633410159908;88.71317675058742;84.50148770575265;49.51530968210585;42.3333728197162;1.0;0.0;1.0;0.0;1800.7499999998452
84.1299858613196;99.16350949530892;88.71306607523456;84.49506595231725;49.51522055594222;42.33357081042584;1.0;0.0;1.0;0.0;1801.099999999845
84.12391926210506;99.16367699346642;88.71295523410726;84.48865087725727;49.51513143304243;42.33376879291791;1.0;0.0;1.0;0.0;1801.449999999845
84.11785663066894;99.16384351046332;88.7128442272055;84.48224248057272;49.51504231340647;42.333966767192464;1.0;0.0;1.0;0.0;1801.7999999998449
84.11179796701117;99.16400904629961;88.71273305452922;84.47584076226372;49.514953197034345;42.334164733249395;1.0;0.0;1.0;0.0;1802.1499999998448
84.10574327113181;99.16417360097535;88.71262171607856;84.46944572233008;49.51486408392606;42.33436269108876;1.0;0.0;1.0;0.0;1802.4999999998447
84.09969254303087;99.16433717449047;88.71251021185344;84.46305736077193;49.51477497408166;42.334560640710606;1.0;0.0;1.0;0.0;1802.8499999998446
84.09364578270828;99.16449976684498;88.71239854185382;84.45667567758915;49.51468586750104;42.33475858211489;1.0;0.0;1.0;0.0;1803.1999999998445
84.08760080515799;99.1646613641405;88.7122867106915;84.45029922026339;49.51459676418091;42.33495651531132;1.0;0.0;1.0;0.0;1803.5499999998444
84.08155787605142;99.16482196806692;88.71217471780568;84.44392816540397;49.514507664121595;42.33515444029882;1.0;0.0;1.0;0.0;1803.8999999998443
84.07551798720414;99.16498158493295;88.71206256110304;84.43756317233652;49.5144185673247;42.33535235707291;1.0;0.0;1.0;0.0;1804.2499999998442
84.06948106832687;99.16514021429151;88.711950240732;84.43120419433512;49.5143294737901;42.335550265633856;1.0;0.0;1.0;0.0;1804.5999999998442
84.06344704913027;99.16529785569554;88.71183775684085;84.4248511846738;49.51424038351763;42.33574816598201;1.0;0.0;1.0;0.0;1804.949999999844
84.05741585932515;99.16545450869796;88.71172510957791;84.41850409662658;49.51415129650724;42.33594605811771;1.0;0.0;1.0;0.0;1805.299999999844
84.05138742862204;99.16561017285153;88.7116122990916;84.41216288346749;49.5140622127588;42.33614394204125;1.0;0.0;1.0;0.0;1805.6499999998439
84.04536168673178;99.16576484770928;88.71149932553021;84.40582749847056;49.51397313227227;42.33634181775295;1.0;0.0;1.0;0.0;1805.9999999998438
84.03933856336505;99.1659185328241;88.71138618904217;84.39949789490993;49.51388405504741;42.33653968525306;1.0;0.0;1.0;0.0;1806.3499999998437
84.03331798823245;99.16607122774894;88.71127288977584;84.39317402605946;49.51379498108423;42.33673754454202;1.0;0.0;1.0;0.0;1806.6999999998436
84.02729989104483;99.16622293203659;88.71115942787947;84.3868558451934;49.513705910382555;42.33693539562;1.0;0.0;1.0;0.0;1807.0499999998435
84.02128420151274;99.16637364524001;88.71104580350152;84.3805433055856;49.51361684294227;42.33713323848747;1.0;0.0;1.0;0.0;1807.3999999998434
84.01527084934696;99.16652336691209;88.71093201679025;84.37423636051022;49.51352777876326;42.33733107314464;1.0;0.0;1.0;0.0;1807.7499999998433
84.00925976425822;99.16667209660568;88.71081806789408;84.36793496324123;49.51343871784553;42.3375288995918;1.0;0.0;1.0;0.0;1808.0999999998432
84.00325087595718;99.16681983387383;88.71070395696131;84.36163906705275;49.513349660188794;42.337726717829355;1.0;0.0;1.0;0.0;1808.4499999998432
83.99724411415446;99.16696657826935;88.71058968414042;84.35534862521877;49.51326060579305;42.33792452785758;1.0;0.0;1.0;0.0;1808.799999999843
83.99123940856089;99.16711232934512;88.71047524957964;84.3490635910133;49.513171554658186;42.338122329676764;1.0;0.0;1.0;0.0;1809.149999999843
83.98523668888708;99.1672570866541;88.71036065342736;84.34278391771039;49.51308250678409;42.33832012328725;1.0;0.0;1.0;0.0;1809.4999999998429
83.97923588484383;99.16740084974913;88.71024589583192;84.33650955858411;49.512993462170584;42.33851790868931;1.0;0.0;1.0;0.0;1809.8499999998428
83.97323692614174;99.16754361818317;88.71013097694174;84.33024046690855;49.51290442081768;42.33871568588336;1.0;0.0;1.0;0.0;1810.1999999998427
83.96723974249147;99.16768539150911;88.71001589690513;84.32397659595762;49.51281538272514;42.33891345486961;1.0;0.0;1.0;0.0;1810.5499999998426
83.96124426360387;99.16782616927986;88.7099006558704;84.31771789900546;49.512726347892965;42.33911121564836;1.0;0.0;1.0;0.0;1810.8999999998425
83.95525041918955;99.1679659510483;88.70978525398596;84.3114643293261;49.512637316320934;42.33930896822005;1.0;0.0;1.0;0.0;1811.2499999998424
83.94925746041969;99.16810473494763;88.70966969148276;84.305215197248;49.51254828800825;42.339506712587195;1.0;0.0;1.0;0.0;1811.5999999998423
83.9432652797318;99.1682425204529;88.70955396851377;84.29897042072719;49.51245926295468;42.3397044487503;1.0;0.0;1.0;0.0;1811.9499999998422
83.93727433445281;99.16837930822078;88.70943808516307;84.29273045297697;49.51237024116074;42.339902176707824;1.0;0.0;1.0;0.0;1812.2999999998422
83.93128454524253;99.1685150977853;88.7093220415801;84.28649523869535;49.512281222626314;42.340099896460174;1.0;0.0;1.0;0.0;1812.649999999842
83.92529583276104;99.16864988868042;88.70920583791428;84.28026472258034;49.51219220735135;42.34029760800763;1.0;0.0;1.0;0.0;1812.999999999842
83.91930811766821;99.16878368044007;88.70908947431508;84.27403884933;49.51210319533561;42.340495311350594;1.0;0.0;1.0;0.0;1813.3499999998419
83.91332132062394;99.16891647259826;88.70897295093198;84.26781756364244;49.51201418657905;42.3406930064894;1.0;0.0;1.0;0.0;1813.6999999998418
83.90733536228822;99.16904826468897;88.70885626791448;84.26160081021555;49.51192518108161;42.34089069342434;1.0;0.0;1.0;0.0;1814.0499999998417
83.9013501633209;99.16917905624615;88.70873942541192;84.25538853374758;49.511836178843055;42.341088372155866;1.0;0.0;1.0;0.0;1814.3999999998416
83.89536564438191;99.16930884680369;88.70862242357384;84.2491806789364;49.51174717986328;42.3412860426842;1.0;0.0;1.0;0.0;1814.7499999998415
83.88938172613132;99.16943763589569;88.70850526254969;84.24297719048013;49.51165818414222;42.34148370500975;1.0;0.0;1.0;0.0;1815.0999999998414
83.88339832922895;99.16956542305604;88.70838794248891;84.23677801307684;49.51156919167971;42.34168135913285;1.0;0.0;1.0;0.0;1815.4499999998413
83.87741537433465;99.16969220781868;88.70827046354094;84.23058309142453;49.51148020247564;42.3418790050539;1.0;0.0;1.0;0.0;1815.7999999998412
83.87143278210851;99.16981798971767;88.70815282585534;84.22439237022127;49.511391216529944;42.34207664277312;1.0;0.0;1.0;0.0;1816.1499999998412
83.86545047321039;99.16994276828689;88.70803502958142;84.21820579416499;49.5113022338424;42.34227427229098;1.0;0.0;1.0;0.0;1816.499999999841
83.85946836830027;99.17006654306033;88.7079170748687;84.21202330795393;49.51121325441295;42.34247189360775;1.0;0.0;1.0;0.0;1816.849999999841
83.85348638803794;99.17018931357194;88.70779896186667;84.20584485628598;49.51112427824148;42.34266950672378;1.0;0.0;1.0;0.0;1817.1999999998409
83.8475044530835;99.17031107935577;88.70768069072471;84.19967038385926;49.51103530532788;42.342867111639464;1.0;0.0;1.0;0.0;1817.5499999998408
83.8415224840968;99.1704318399457;88.70756226159239;84.19349983537182;49.510946335671974;42.34306470835509;1.0;0.0;1.0;0.0;1817.8999999998407
83.83554040173772;99.17055159487575;88.70744367461907;84.18733315552163;49.51085736927365;42.3432622968711;1.0;0.0;1.0;0.0;1818.2499999998406
83.82955812666626;99.17067034367983;88.70732492995421;84.18117028900684;49.510768406132854;42.343459877187684;1.0;0.0;1.0;0.0;1818.5999999998405
83.82357557954231;99.17078808589196;88.70720602774736;84.17501118052542;49.51067944624941;42.34365744930534;1.0;0.0;1.0;0.0;1818.9499999998404
83.81759268102587;99.17090482104607;88.70708696814785;84.16885577477541;49.51059048962321;42.3438550132243;1.0;0.0;1.0;0.0;1819.2999999998403
83.81160860433704;99.1710205521307;88.7069677492513;84.16270318265254;49.510501536253855;42.344052568945756;1.0;0.0;1.0;0.0;1819.6499999998402
83.80562289561857;99.17113528041057;88.70684837017808;84.15655293106454;49.51041258614106;42.34425011647045;1.0;0.0;1.0;0.0;1819.9999999998402
83.7996363681691;99.1712490012942;88.70672883353046;84.1504059604872;49.510323639285104;42.34444765579775;1.0;0.0;1.0;0.0;1820.34999999984
83.79364893330398;99.1713617143588;88.70660913943226;84.14426220519465;49.510234695685824;42.344645186928005;1.0;0.0;1.0;0.0;1820.69999999984
83.78766050233878;99.17147341918138;88.70648928800722;84.13812159946059;49.510145755343046;42.34484270986161;1.0;0.0;1.0;0.0;1821.0499999998399
83.78167098658889;99.17158411533921;88.7063692793792;84.13198407755897;49.51005681825677;42.34504022459896;1.0;0.0;1.0;0.0;1821.3999999998398
83.77568029736983;99.17169380240944;88.70624911367184;84.12584957376362;49.509967884426715;42.34523773114029;1.0;0.0;1.0;0.0;1821.7499999998397
83.769688345997;99.17180247996913;88.70612879100906;84.11971802234848;49.509878953852876;42.34543522948604;1.0;0.0;1.0;0.0;1822.0999999998396
83.76369504378584;99.17191014759555;88.70600831151461;84.11358935758739;49.50979002653514;42.34563271963657;1.0;0.0;1.0;0.0;1822.4499999998395
83.75770030205189;99.17201680486573;88.70588767531217;84.10746351375423;49.50970110247329;42.34583020159215;1.0;0.0;1.0;0.0;1822.7999999998394
83.75170403211058;99.17212245135698;88.70576688252567;84.10134042512283;49.50961218166725;42.34602767535324;1.0;0.0;1.0;0.0;1823.1499999998393
83.74570614527738;99.17222708664633;88.70564593327873;84.09522002596714;49.509523264116865;42.34622514092018;1.0;0.0;1.0;0.0;1823.4999999998392
83.73970655286774;99.17233071031097;88.70552482769523;84.08910225056098;49.50943434982207;42.3464225982932;1.0;0.0;1.0;0.0;1823.8499999998392
83.73370516619713;99.17243332192811;88.70540356589896;84.08298703317826;49.5093454387827;42.34662004747287;1.0;0.0;1.0;0.0;1824.199999999839
83.72770189658098;99.17253492107483;88.70528214801368;84.07687430809278;49.50925653099864;42.34681748845935;1.0;0.0;1.0;0.0;1824.549999999839
83.72169665533477;99.17263550732832;88.70516057416313;84.07076400957851;49.509167626469775;42.34701492125305;1.0;0.0;1.0;0.0;1824.8999999998389
83.715689353774;99.17273508026568;88.70503884447112;84.06465607190933;49.50907872519599;42.34721234585436;1.0;0.0;1.0;0.0;1825.2499999998388
83.70967990321412;99.17283363946416;88.70491695906139;84.05855042935906;49.50898982717712;42.347409762263624;1.0;0.0;1.0;0.0;1825.5999999998387
83.70366821497055;99.17293118450084;88.70479491805781;84.05244701620154;49.5089009324131;42.34760717048118;1.0;0.0;1.0;0.0;1825.9499999998386
83.69765420035878;99.17302771495292;88.70467272158407;84.04634576671077;49.50881204090376;42.347804570507435;1.0;0.0;1.0;0.0;1826.2999999998385
