y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
83.69163777069423;99.1731232303975;88.70455036976398;84.04024661516047;49.508723152649;42.348001962342664;1.0;0.0;1.0;0.0;1826.6499999998384
83.68561883729245;99.1732177304118;88.70442786272133;84.03414949582464;49.50863426764863;42.348199345987325;1.0;0.0;1.0;0.0;1826.9999999998383
83.67959731146885;99.17331121457289;88.70430520057988;84.0280543429771;49.508545385902664;42.348396721441645;1.0;0.0;1.0;0.0;1827.3499999998382
83.67357705003792;99.17340412770568;88.70418238025343;84.02196075102881;49.508456507410926;42.348594088705795;1.0;0.0;1.0;0.0;1827.6999999998382
83.66756292604691;99.17349702931642;88.70405939782887;84.01586822685306;49.508367632173474;42.34879144777983;1.0;0.0;1.0;0.0;1828.049999999838
83.66154753329636;99.1735890932041;88.70393625938345;84.00977733505005;49.508278760190024;42.34898879866449;1.0;0.0;1.0;0.0;1828.399999999838
83.65553084815525;99.17368032628713;88.70381296498817;84.00368800428998;49.508189891460404;42.349186141360235;1.0;0.0;1.0;0.0;1828.7499999998379
83.64951284699237;99.17377073548397;88.70368951471369;83.99760016324308;49.50810102598456;42.34938347586734;1.0;0.0;1.0;0.0;1829.0999999998378
83.6434935061767;99.17386032771304;88.70356590863088;83.99151374057965;49.50801216376232;42.34958080218621;1.0;0.0;1.0;0.0;1829.4499999998377
83.63747280207713;99.17394910989265;88.70344214681069;83.98542866496973;49.507923304793565;42.349778120317126;1.0;0.0;1.0;0.0;1829.7999999998376
83.63145071106248;99.17403708894136;88.70331822932394;83.97934486508365;49.50783444907819;42.349975430260486;1.0;0.0;1.0;0.0;1830.1499999998375
83.62542720950165;99.17412427177737;88.70319415624152;83.97326226959154;49.507745596616076;42.35017273201669;1.0;0.0;1.0;0.0;1830.4999999998374
83.61940227376363;99.17421066531926;88.70306992763415;83.96718080716369;49.50765674740711;42.35037002558596;1.0;0.0;1.0;0.0;1830.8499999998373
83.61337588021723;99.17429627648539;88.70294554357281;83.96110040647028;49.507567901451125;42.350567310968756;1.0;0.0;1.0;0.0;1831.1999999998372
83.60734800523142;99.17438111219406;88.70282100412834;83.95502099618153;49.507479058748004;42.35076458816536;1.0;0.0;1.0;0.0;1831.5499999998372
83.60131862517505;99.17446517936378;88.7026963093715;83.94894250496765;49.50739021929769;42.35096185717623;1.0;0.0;1.0;0.0;1831.899999999837
83.59528771641692;99.17454848491298;88.70257145937325;83.94286486149878;49.507301383100014;42.35115911800159;1.0;0.0;1.0;0.0;1832.249999999837
83.58925525532607;99.17463103575994;88.70244645420439;83.93678799444524;49.50721255015486;42.35135637064184;1.0;0.0;1.0;0.0;1832.5999999998369
83.58322192252894;99.17471287147413;88.70232129360858;83.93071202384965;49.50712372046212;42.351553615097146;1.0;0.0;1.0;0.0;1832.9499999998368
83.57719454167437;99.17479431642965;88.70219597447607;83.92463873903756;49.50703489402213;42.35175085136677;1.0;0.0;1.0;0.0;1833.2999999998367
83.57116698365883;99.17487509448114;88.70207049971373;83.91856640959998;49.506946070834374;42.35194807945203;1.0;0.0;1.0;0.0;1833.6499999998366
83.5651393011409;99.17495521608396;88.70194486935708;83.91249498493778;49.50685725089875;42.35214529935331;1.0;0.0;1.0;0.0;1833.9999999998365
83.55911154677938;99.1750346916935;88.70181908344148;83.90642441445192;49.506768434215076;42.35234251107096;1.0;0.0;1.0;0.0;1834.3499999998364
83.55308377323297;99.17511353176508;88.70169314200234;83.9003546475434;49.50667962078336;42.352539714605314;1.0;0.0;1.0;0.0;1834.6999999998363
83.5470560331604;99.17519174675408;88.70156704507508;83.89428563361298;49.50659081060337;42.35273690995666;1.0;0.0;1.0;0.0;1835.0499999998362
83.54102837922028;99.175269347116;88.70144079269511;83.88821732206168;49.50650200367505;42.3529340971254;1.0;0.0;1.0;0.0;1835.3999999998362
83.53500086407143;99.17534634330605;88.70131438489784;83.88214966229054;49.50641319999829;42.35313127611181;1.0;0.0;1.0;0.0;1835.749999999836
83.52897354037248;99.17542274577966;88.70118782171869;83.8760826037003;49.50632439957292;42.353328446916294;1.0;0.0;1.0;0.0;1836.099999999836
83.52294646078212;99.17549856499227;88.70106110319307;83.87001609569211;49.50623560239882;42.35352560953913;1.0;0.0;1.0;0.0;1836.4499999998359
83.5169196779591;99.17557381139915;88.70093422935639;83.8639500876667;49.50614680847593;42.35372276398067;1.0;0.0;1.0;0.0;1836.7999999998358
83.51089324456217;99.17564849545573;88.70080720024413;83.85788452902511;49.506058017804094;42.3539199102413;1.0;0.0;1.0;0.0;1837.1499999998357
83.50486721324995;99.1757226276174;88.70068001589158;83.8518193691682;49.50596923038324;42.35411704832126;1.0;0.0;1.0;0.0;1837.4999999998356
83.49884163668116;99.17579621833954;88.70055267633427;83.845754557497;49.50588044621321;42.35431417822099;1.0;0.0;1.0;0.0;1837.8499999998355
83.49281656751458;99.17586927807753;88.70042518160756;83.83969004341236;49.50579166529383;42.35451129994078;1.0;0.0;1.0;0.0;1838.1999999998354
83.48678672715187;99.17594099097465;88.7002975309046;83.83362771317752;49.50570288762515;42.354708413480694;1.0;0.0;1.0;0.0;1838.5499999998353
83.48075547929761;99.17601188067817;88.7001697247839;83.82756631328016;49.505614113207;42.354905518841235;1.0;0.0;1.0;0.0;1838.8999999998352
83.47472362764853;99.17608207404959;88.70004176339961;83.82150552026678;49.50552534203922;42.355102616022805;1.0;0.0;1.0;0.0;1839.2499999998352
83.46869115061645;99.1761515700365;88.69991364677531;83.8154453105123;49.50543657412169;42.35529970502574;1.0;0.0;1.0;0.0;1839.599999999835
83.46265802661327;99.17622036758655;88.69978537493472;83.80938566039185;49.50534780945429;42.355496785850335;1.0;0.0;1.0;0.0;1839.949999999835
83.45662423405093;99.17628846564719;88.69965694790153;83.80332654628052;49.505259048036976;42.35569385849692;1.0;0.0;1.0;0.0;1840.2999999998349
83.45058975134123;99.17635586316612;88.6995283656994;83.79726794455325;49.50517028986951;42.35589092296584;1.0;0.0;1.0;0.0;1840.6499999998348
83.44455455689615;99.17642255909084;88.69939962835207;83.79120983158504;49.50508153495184;42.356087979257495;1.0;0.0;1.0;0.0;1840.9999999998347
83.4385186291276;99.176488552369;88.69927073588315;83.785152183751;49.50499278328385;42.35628502737211;1.0;0.0;1.0;0.0;1841.3499999998346
83.43248194644741;99.17655384194813;88.69914168831639;83.7790949774261;49.50490403486543;42.35648206731008;1.0;0.0;1.0;0.0;1841.6999999998345
83.42644448726759;99.1766184267758;88.69901248567544;83.77303818898537;49.50481528969647;42.356679099071755;1.0;0.0;1.0;0.0;1842.0499999998344
83.42040622999997;99.17668230579955;88.698883127984;83.76698179480388;49.50472654777684;42.35687612265741;1.0;0.0;1.0;0.0;1842.3999999998343
83.41436715305645;99.17674547796707;88.69875361526573;83.76092577125661;49.504637809106384;42.35707313806739;1.0;0.0;1.0;0.0;1842.7499999998342
83.40832723484891;99.17680794222588;88.69862394754432;83.75487009471863;49.50454907368504;42.357270145302095;1.0;0.0;1.0;0.0;1843.0999999998342
83.40228645378932;99.1768696975235;88.69849412484348;83.74881474156496;49.5044603415127;42.357467144361806;1.0;0.0;1.0;0.0;1843.449999999834
83.39624561248593;99.17693096269056;88.69836414691616;83.74276003543457;49.504371612589125;42.35766413524698;1.0;0.0;1.0;0.0;1843.799999999834
83.39020459235155;99.17699171079664;88.69823401381785;83.73670591183333;49.50428288691427;42.35786111795795;1.0;0.0;1.0;0.0;1844.1499999998339
83.38416291964865;99.17705182016294;88.69810372572078;83.7306521566291;49.50419416448807;42.358058092495014;1.0;0.0;1.0;0.0;1844.4999999998338
83.37812058910816;99.17711129409054;88.69797328264332;83.72459875307283;49.5041054453103;42.35825505885845;1.0;0.0;1.0;0.0;1844.8499999998337
83.37207759546112;99.17717013588083;88.69784268460376;83.71854568441535;49.50401672938091;42.35845201704859;1.0;0.0;1.0;0.0;1845.1999999998336
83.36603393343853;99.17722834883511;88.69771193162035;83.71249293390747;49.503928016699774;42.35864896706585;1.0;0.0;1.0;0.0;1845.5499999998335
83.3599895977714;99.17728593625452;88.69758102371156;83.70644048480017;49.503839307266844;42.358845908910496;1.0;0.0;1.0;0.0;1845.8999999998334
83.35394458319075;99.1773429014404;88.69744996089565;83.70038832034425;49.50375060108183;42.35904284258288;1.0;0.0;1.0;0.0;1846.2499999998333
83.34789888442765;99.17739924769398;88.69731874319086;83.69433642379056;49.5036618981448;42.35923976808334;1.0;0.0;1.0;0.0;1846.5999999998332
83.34185249621305;99.17745497831663;88.69718737061567;83.68828477838997;49.50357319845557;42.35943668541216;1.0;0.0;1.0;0.0;1846.9499999998332
83.33580541327797;99.17751009660947;88.69705584318831;83.68223336739334;49.503484502013976;42.3596335945698;1.0;0.0;1.0;0.0;1847.299999999833
83.32975763035336;99.17756460587384;88.6969241609271;83.67618217405158;49.50339580881996;42.35983049555648;1.0;0.0;1.0;0.0;1847.649999999833
83.3237091421704;99.17761850941099;88.69679232385039;83.67013118161549;49.503307118873295;42.3600273883726;1.0;0.0;1.0;0.0;1847.9999999998329
83.31765994345994;99.17767181052227;88.69666033197643;83.66408037333599;49.50321843217404;42.360224273018446;1.0;0.0;1.0;0.0;1848.3499999998328
83.31161002895306;99.17772451250875;88.6965281853237;83.65802973246394;49.50312974872196;42.360421149494414;1.0;0.0;1.0;0.0;1848.6999999998327
83.30555903818606;99.17777641501749;88.69639588369779;83.65197922256164;49.50304106851695;42.360618017800846;1.0;0.0;1.0;0.0;1849.0499999998326
83.29950660093061;99.17782731209661;88.69626342689855;83.64592880665009;49.502952391558836;42.360814877938196;1.0;0.0;1.0;0.0;1849.3999999998325
83.29345323611375;99.17787750760039;88.69613081525819;83.63987849703653;49.50286371784756;42.361011729906636;1.0;0.0;1.0;0.0;1849.7499999998324
83.28739892667227;99.17792699806768;88.69599804878783;83.63382827631813;49.50277504738301;42.36120857370656;1.0;0.0;1.0;0.0;1850.0999999998323
83.28134365554286;99.17797578003751;88.69586512749885;83.62777812709191;49.50268638016507;42.36140540933832;1.0;0.0;1.0;0.0;1850.4499999998322
83.27528740566231;99.17802385004865;88.6957320514025;83.621728031955;49.50259771619358;42.361602236802185;1.0;0.0;1.0;0.0;1850.7999999998322
83.26923015996744;99.1780712046401;88.69559882050993;83.6156779735046;49.502509055468465;42.361799056098505;1.0;0.0;1.0;0.0;1851.149999999832
83.26317190139491;99.17811784035081;88.69546543483256;83.60962793433765;49.502420397989624;42.36199586722773;1.0;0.0;1.0;0.0;1851.499999999832
83.25711261288149;99.17816375371967;88.69533189438152;83.60357789705142;49.50233174375688;42.36219267019004;1.0;0.0;1.0;0.0;1851.8499999998319
83.25105227736395;99.17820894128545;88.6951981991682;83.5975278442429;49.50224309277013;42.36238946498588;1.0;0.0;1.0;0.0;1852.1999999998318
83.24499087777912;99.17825339958722;88.69506434920379;83.5914777585092;49.502154445029305;42.36258625161554;1.0;0.0;1.0;0.0;1852.5499999998317
83.2389283970636;99.17829712516391;88.69493034449954;83.58542762244747;49.50206580053424;42.36278303007941;1.0;0.0;1.0;0.0;1852.8999999998316
83.23286481815433;99.17834011455432;88.6947961850667;83.57937741865487;49.50197715928482;42.362979800377786;1.0;0.0;1.0;0.0;1853.2499999998315
83.22680012398791;99.17838236429742;88.69466187091666;83.57332712972834;49.50188852128093;42.363176562510944;1.0;0.0;1.0;0.0;1853.5999999998314
83.22073429750117;99.17842387093214;88.69452740206054;83.56727673826515;49.50179988652246;42.3633733164794;1.0;0.0;1.0;0.0;1853.9499999998313
83.21466740901178;99.17846469888616;88.69439277843003;83.56122622846647;49.5017112550093;42.363570062283316;1.0;0.0;1.0;0.0;1854.2999999998312
83.20859998510707;99.17850526707736;88.69425799954075;83.5551755929099;49.50162262674132;42.3637667999231;1.0;0.0;1.0;0.0;1854.6499999998312
83.2025315123808;99.17854518642048;88.69412306585639;83.54912480508062;49.50153400171837;42.36396352939914;1.0;0.0;1.0;0.0;1854.999999999831
83.19646198199496;99.17858445984484;88.69398797738086;83.54307384772665;49.50144537994038;42.36416025071168;1.0;0.0;1.0;0.0;1855.349999999831
83.19039138511147;99.17862309027981;88.69385273411774;83.53702270359611;49.50135676140718;42.364356963861155;1.0;0.0;1.0;0.0;1855.6999999998309
83.18431971289237;99.17866108065476;88.69371733607102;83.53097135543715;49.50126814611872;42.364553668847805;1.0;0.0;1.0;0.0;1856.0499999998308
83.1782469564996;99.17869843389894;88.69358178324421;83.52491978599784;49.50117953407482;42.36475036567202;1.0;0.0;1.0;0.0;1856.3999999998307
83.17217310709509;99.17873515294178;88.6934460756413;83.51886797802632;49.50109092527538;42.36494705433415;1.0;0.0;1.0;0.0;1856.7499999998306
83.16609815584098;99.17877124071254;88.69331021326587;83.51281591427062;49.50100231972033;42.36514373483453;1.0;0.0;1.0;0.0;1857.0999999998305
83.1600220938991;99.17880670014063;88.69317419612184;83.50676357747898;49.5009137174095;42.36534040717345;1.0;0.0;1.0;0.0;1857.4499999998304
83.15394491243143;99.17884153415537;88.69303802421291;83.50071095039937;49.50082511834273;42.3655370713513;1.0;0.0;1.0;0.0;1857.7999999998303
83.1478666026;99.17887574568607;88.69290169754288;83.49465801577992;49.500736522520015;42.36573372736842;1.0;0.0;1.0;0.0;1858.1499999998302
83.14178715556682;99.1789093376621;88.69276521611539;83.48860475636883;49.500647929941124;42.365930375225105;1.0;0.0;1.0;0.0;1858.4999999998302
83.13570656249374;99.17894231301273;88.69262857993436;83.48255115491412;49.50055934060606;42.366127014921744;1.0;0.0;1.0;0.0;1858.84999999983
83.12962481454292;99.17897467466736;88.69249178900344;83.47649719416393;49.500470754514595;42.366323646458625;1.0;0.0;1.0;0.0;1859.19999999983
83.12354190287624;99.17900642555537;88.69235484332648;83.47044285686627;49.500382171666615;42.36652026983609;1.0;0.0;1.0;0.0;1859.5499999998299
83.1174578080869;99.17903718915807;88.69221774208063;83.46438831390208;49.50029359206212;42.36671688505447;1.0;0.0;1.0;0.0;1859.8999999998298
83.11137252853274;99.179067226754;88.69208048583243;83.45833341992824;49.50020501570083;42.36691349211412;1.0;0.0;1.0;0.0;1860.2499999998297
83.10528605635261;99.17909657634448;88.6919430746621;83.45227814030392;49.500116442582794;42.367110091015434;1.0;0.0;1.0;0.0;1860.5999999998296
83.09919838256855;99.17912523583851;88.69180550856242;83.44622246026637;49.50002787270773;42.367306681758635;1.0;0.0;1.0;0.0;1860.9499999998295
83.09310949820281;99.179153203145;88.69166778752617;83.44016636505285;49.499939306075646;42.36750326434412;1.0;0.0;1.0;0.0;1861.2999999998294
83.08701939427749;99.17918047617286;88.6915299115463;83.43410983990066;49.49985074268636;42.36769983877224;1.0;0.0;1.0;0.0;1861.6499999998293
83.0809280618148;99.17920705283109;88.69139188061547;83.42805287004694;49.49976218253977;42.367896405043325;1.0;0.0;1.0;0.0;1861.9999999998292
83.07483549183672;99.17923293102854;88.6912536947267;83.42199544072912;49.49967362563575;42.368092963157665;1.0;0.0;1.0;0.0;1862.3499999998292
83.06874167536557;99.17925810867422;88.6911153538727;83.41593753718428;49.499585071974195;42.36828951311571;1.0;0.0;1.0;0.0;1862.699999999829
83.06264660342333;99.17928258367704;88.69097685804638;83.40987914464978;49.49949652155499;42.368486054917696;1.0;0.0;1.0;0.0;1863.049999999829
83.05655026703238;99.17930635394589;88.6908382072404;83.40382024836288;49.49940797437796;42.36868258856401;1.0;0.0;1.0;0.0;1863.3999999998289
83.05045265721463;99.17932941738968;88.69069940144783;83.39776083356071;49.49931943044305;42.36887911405495;1.0;0.0;1.0;0.0;1863.7499999998288
83.04435376499237;99.17935177191742;88.69056044066127;83.39170088548065;49.49923088975015;42.36907563139084;1.0;0.0;1.0;0.0;1864.0999999998287
83.03825358138772;99.17937341543802;88.69042132487374;83.38564038935999;49.49914235229909;42.36927214057215;1.0;0.0;1.0;0.0;1864.4499999998286
83.0321520974228;99.17939434586043;88.69028205407795;83.37957933043583;49.499053818089806;42.36946864159904;1.0;0.0;1.0;0.0;1864.7999999998285
83.02604930411974;99.17941456109355;88.69014262826676;83.37351769394553;49.49896528712213;42.36966513447197;1.0;0.0;1.0;0.0;1865.1499999998284
83.0199451925007;99.17943405904629;88.69000304743298;83.36745546512634;49.498876759395955;42.36986161919123;1.0;0.0;1.0;0.0;1865.4999999998283
83.01383975358783;99.17945283762765;88.68986331156952;83.36139262921546;49.49878823491122;42.370058095757145;1.0;0.0;1.0;0.0;1865.8499999998282
83.00773297840328;99.17947089474649;88.68972342066911;83.3553291714502;49.49869971366769;42.37025456417007;1.0;0.0;1.0;0.0;1866.1999999998282
83.0016248579692;99.17948822831181;88.68958337472463;83.3492650770678;49.498611195665376;42.370451024430395;1.0;0.0;1.0;0.0;1866.549999999828
82.99551538330775;99.17950483623247;88.68944317372888;83.34320033130552;49.4985226809041;42.37064747653835;1.0;0.0;1.0;0.0;1866.899999999828
82.98940454544106;99.17952071641753;88.68930281767473;83.33713491940057;49.4984341693837;42.370843920494394;1.0;0.0;1.0;0.0;1867.2499999998279
82.98329233539124;99.17953586677572;88.68916230655498;83.3310688265903;49.49834566110417;42.37104035629875;1.0;0.0;1.0;0.0;1867.5999999998278
82.97717874418049;99.17955028521612;88.6890216403624;83.32500203811185;49.49825715606522;42.371236783951815;1.0;0.0;1.0;0.0;1867.9499999998277
82.97106376283097;99.17956396964769;88.68888081908995;83.31893453920253;49.49816865426692;42.37143320345393;1.0;0.0;1.0;0.0;1868.2999999998276
82.9649473823647;99.17957691797932;88.6887398427304;83.3128663150996;49.49808015570903;42.37162961480544;1.0;0.0;1.0;0.0;1868.6499999998275
82.95882959380396;99.17958912811986;88.68859871127654;83.3067973510403;49.497991660391506;42.37182601800663;1.0;0.0;1.0;0.0;1868.9999999998274
82.95271038817089;99.17960059797832;88.68845742472126;83.3007276322619;49.49790316831417;42.37202241305789;1.0;0.0;1.0;0.0;1869.3499999998273
82.94658975648753;99.17961132546361;88.68831598305735;83.29465714400163;49.4978146794769;42.37221879995951;1.0;0.0;1.0;0.0;1869.6999999998272
82.94046768977614;99.17962130848474;88.68817438627764;83.28858587149676;49.49772619387966;42.37241517871189;1.0;0.0;1.0;0.0;1870.0499999998272
82.9343444191507;99.17963070771316;88.68803263397075;83.28251397338158;49.4976377115222;42.37261154931531;1.0;0.0;1.0;0.0;1870.399999999827
82.92822007660567;99.17963961662537;88.68789072589215;83.27644153670491;49.49754923240454;42.37280791177011;1.0;0.0;1.0;0.0;1870.749999999827
82.92209433716823;99.17964781891175;88.68774866256672;83.27036831848909;49.49746075652649;42.37300426607658;1.0;0.0;1.0;0.0;1871.0999999998269
82.91596719428696;99.1796553141262;88.6876064439831;83.26429430572375;49.497372283887955;42.373200612235166;1.0;0.0;1.0;0.0;1871.4499999998268
82.90983864141066;99.1796621018226;88.68746407013015;83.25821948539874;49.49728381448881;42.37339695024616;1.0;0.0;1.0;0.0;1871.7999999998267
82.90370867198789;99.17966818155492;88.68732154099655;83.25214384450373;49.497195348328944;42.3735932801099;1.0;0.0;1.0;0.0;1872.1499999998266
82.89757727946733;99.17967355287703;88.68717885657111;83.24606737002841;49.497106885408186;42.37378960182673;1.0;0.0;1.0;0.0;1872.4999999998265
82.89144445729767;99.17967821534285;88.68703601684251;83.23999004896251;49.49701842572648;42.373985915396986;1.0;0.0;1.0;0.0;1872.8499999998264
82.88531019892758;99.1796821685063;88.6868930217995;83.2339118682957;49.496929969283656;42.374182220820956;1.0;0.0;1.0;0.0;1873.1999999998263
82.87917449780565;99.17968541192124;88.68674987143089;83.22783281501773;49.496841516079655;42.37437851809909;1.0;0.0;1.0;0.0;1873.5499999998262
82.87303734738066;99.17968794514172;88.6866065657253;83.22175287611833;49.49675306611431;42.374574807231625;1.0;0.0;1.0;0.0;1873.8999999998262
82.86689874110118;99.17968976772147;88.68646310467159;83.21567203858712;49.4966646193875;42.37477108821889;1.0;0.0;1.0;0.0;1874.249999999826
82.8607586724159;99.17969087921455;88.68631948825845;83.20959028941388;49.49657617589918;42.374967361061294;1.0;0.0;1.0;0.0;1874.599999999826
82.85461713477343;99.17969127917479;88.68617571647462;83.20350761558836;49.49648773564917;42.37516362575917;1.0;0.0;1.0;0.0;1874.9499999998259
82.84847412162253;99.17969096715615;88.68603178930886;83.19742400410013;49.49639929863736;42.37535988231281;1.0;0.0;1.0;0.0;1875.2999999998258
82.84232962641181;99.17968994271246;88.6858877067499;83.19133944193908;49.49631086486363;42.37555613072254;1.0;0.0;1.0;0.0;1875.6499999998257
82.8361836425899;99.17968820539767;88.68574346878654;83.18525391609478;49.49622243432782;42.375752370988835;1.0;0.0;1.0;0.0;1875.9999999998256
82.83003616360554;99.17968575476573;88.68559907540742;83.17916741355702;49.49613400702992;42.375948603111794;1.0;0.0;1.0;0.0;1876.3499999998255
82.82388718290736;99.17968259037059;88.6854545266014;83.17307992131543;49.496045582969714;42.37614482709199;1.0;0.0;1.0;0.0;1876.6999999998254
82.81773669394397;99.17967871176603;88.68530982235711;83.16699142635986;49.495957162147135;42.376341042929596;1.0;0.0;1.0;0.0;1877.0499999998253
82.81158469016418;99.179674118506;88.6851649626634;83.16090191567991;49.49586874456202;42.376537250625006;1.0;0.0;1.0;0.0;1877.3999999998252
82.80543116501644;99.1796688101445;88.68501994750892;83.15481137626529;49.49578033021436;42.37673345017862;1.0;0.0;1.0;0.0;1877.7499999998251
82.79927611194955;99.17966278623538;88.68487477688245;83.14871979510576;49.495691919103876;42.376929641590664;1.0;0.0;1.0;0.0;1878.099999999825
82.79311952441213;99.17965604633252;88.68472945077275;83.14262715919097;49.49560351123057;42.37712582486154;1.0;0.0;1.0;0.0;1878.449999999825
82.78696139585287;99.17964858998994;88.68458396916856;83.13653345551069;49.49551510659427;42.37732199999158;1.0;0.0;1.0;0.0;1878.7999999998249
82.78080171972039;99.1796404167614;88.68443833205862;83.1304386710546;49.49542670519486;42.37751816698113;1.0;0.0;1.0;0.0;1879.1499999998248
82.77464048946342;99.17963152620086;88.68429253943168;83.12434279281246;49.49533830703223;42.37771432583048;1.0;0.0;1.0;0.0;1879.4999999998247
82.7684776985306;99.17962191786239;88.68414659127643;83.11824580777392;49.49524991210626;42.37791047654002;1.0;0.0;1.0;0.0;1879.8499999998246
82.7623133403705;99.1796115912997;88.68400048758167;83.11214770292872;49.4951615204169;42.37810661911004;1.0;0.0;1.0;0.0;1880.1999999998245
82.7561474084319;99.1796005460667;88.68385422833614;83.10604846526655;49.49507313196392;42.378302753540936;1.0;0.0;1.0;0.0;1880.5499999998244
82.74997989616338;99.17958878171748;88.6837078135286;83.09994808177714;49.494984746747264;42.378498879833046;1.0;0.0;1.0;0.0;1880.8999999998243
82.7438116716645;99.17957594281404;88.6835612406241;83.09384746484983;49.49489636476676;42.378694997986486;1.0;0.0;1.0;0.0;1881.2499999998242
82.73764200000892;99.17956232453355;88.68341451171301;83.08774583083783;49.49480798602241;42.37889110800177;1.0;0.0;1.0;0.0;1881.5999999998241
82.73147082171488;99.17954794791268;88.68326762693681;83.08164311072926;49.49471961051404;42.37908720987923;1.0;0.0;1.0;0.0;1881.949999999824
82.72529813311058;99.17953281133657;88.68312058627595;83.07553929456043;49.49463123824148;42.37928330361922;1.0;0.0;1.0;0.0;1882.299999999824
82.71912393052423;99.17951691319047;88.68297338971075;83.06943437236765;49.49454286920462;42.37947938922207;1.0;0.0;1.0;0.0;1882.6499999998239
82.71294821028408;99.17950025185957;88.68282603722173;83.0633283341873;49.49445450340335;42.37967546668807;1.0;0.0;1.0;0.0;1882.9999999998238
82.70677096871839;99.179482825729;88.68267852878938;83.05722117005575;49.494366140837656;42.37987153601762;1.0;0.0;1.0;0.0;1883.3499999998237
82.70059220215535;99.17946463318401;88.68253086439404;83.05111287000938;49.494277781507265;42.38006759721105;1.0;0.0;1.0;0.0;1883.6999999998236
82.69441190692322;99.17944567260975;88.68238304401615;83.04500342408443;49.49418942541212;42.38026365026866;1.0;0.0;1.0;0.0;1884.0499999998235
82.68823007935015;99.17942594239139;88.68223506763627;83.0388928223174;49.4941010725521;42.38045969519084;1.0;0.0;1.0;0.0;1884.3999999998234
82.68204671576439;99.17940544091425;88.68208693523462;83.03278105474459;49.494012722927096;42.38065573197787;1.0;0.0;1.0;0.0;1884.7499999998233
82.6758618124943;99.17938416656335;88.68193864679182;83.02666811140227;49.49392437653705;42.380851760630094;1.0;0.0;1.0;0.0;1885.0999999998232
82.66967536586787;99.179362117724;88.6817902022882;83.02055398232693;49.49383603338174;42.38104778114791;1.0;0.0;1.0;0.0;1885.4499999998231
82.66348737221358;99.17933929278132;88.68164160170426;83.01443865755482;49.493747693461046;42.38124379353155;1.0;0.0;1.0;0.0;1885.799999999823
82.65729782785945;99.17931569012057;88.68149284502044;83.00832212712237;49.49365935677497;42.38143979778147;1.0;0.0;1.0;0.0;1886.149999999823
82.65110672913386;99.17929130812689;88.68134393221709;83.0022043810659;49.493571023323284;42.38163579389794;1.0;0.0;1.0;0.0;1886.4999999998229
82.64491407236488;99.17926614518552;88.6811948632747;82.99608540942165;49.493482693105875;42.38183178188132;1.0;0.0;1.0;0.0;1886.8499999998228
82.6387198538809;99.1792401996816;88.68104563817371;82.98996520222619;49.493394366122686;42.38202776173193;1.0;0.0;1.0;0.0;1887.1999999998227
82.63252407001005;99.17921347000038;88.68089625689458;82.98384374951576;49.49330604237355;42.382223733450076;1.0;0.0;1.0;0.0;1887.5499999998226
82.62632671708059;99.17918595452693;88.6807467194177;82.97772104132673;49.4932177218584;42.38241969703614;1.0;0.0;1.0;0.0;1887.8999999998225
82.62012779142071;99.17915765164656;88.68059702572356;82.97159706769537;49.493129404577076;42.38261565249047;1.0;0.0;1.0;0.0;1888.2499999998224
82.61392728935868;99.17912855974441;88.6804471757925;82.96547181865822;49.49304109052946;42.38281159981341;1.0;0.0;1.0;0.0;1888.5999999998223
82.60772520722276;99.17909867720573;88.68029716960501;82.95934528425141;49.49295277971538;42.383007539005234;1.0;0.0;1.0;0.0;1888.9499999998222
82.60152154134107;99.17906800241565;88.68014700714161;82.95321745451145;49.49286447213484;42.38320347006629;1.0;0.0;1.0;0.0;1889.2999999998221
82.59531628804194;99.17903653375942;88.67999668838252;82.94708831947469;49.49277616778767;42.38339939299698;1.0;0.0;1.0;0.0;1889.649999999822
82.58910944365357;99.17900426962217;88.6798462133084;82.9409578691774;49.49268786667369;42.38359530779758;1.0;0.0;1.0;0.0;1889.999999999822
82.5829010045041;99.17897120838904;88.67969558189958;82.93482609365594;49.49259956879291;42.38379121446849;1.0;0.0;1.0;0.0;1890.3499999998219
82.57669096692189;99.1789373484454;88.67954479413652;82.92869298294676;49.492511274145045;42.38398711300994;1.0;0.0;1.0;0.0;1890.6999999998218
82.57047932723509;99.17890268817627;88.6793938499996;82.9225585270861;49.49242298273015;42.38418300342238;1.0;0.0;1.0;0.0;1891.0499999998217
82.56426608177196;99.17886722596694;88.67924274946932;82.91642271611045;49.49233469454799;42.3843788857061;1.0;0.0;1.0;0.0;1891.3999999998216
82.55805217062118;99.17883090570837;88.67909149157168;82.91028612927926;49.492246409598465;42.38457475986132;1.0;0.0;1.0;0.0;1891.7499999998215
82.55183791110971;99.17879370725075;88.67894007596249;82.90414895703981;49.49215812788157;42.38477062588845;1.0;0.0;1.0;0.0;1892.0999999998214
82.54562224265078;99.17875569000728;88.67878850369101;82.89801052955892;49.49206984939701;42.38496648378782;1.0;0.0;1.0;0.0;1892.4499999998213
82.5394051680804;99.1787168519873;88.6786367747311;82.8918708409359;49.4919815741448;42.38516233355978;1.0;0.0;1.0;0.0;1892.7999999998212
82.53318669023486;99.17867719120028;88.67848488905668;82.8857298852704;49.491893302124765;42.385358175204715;1.0;0.0;1.0;0.0;1893.1499999998211
82.52696681195016;99.17863670565555;88.67833284664152;82.87958765666167;49.49180503333679;42.38555400872292;1.0;0.0;1.0;0.0;1893.499999999821
82.5207455360624;99.17859539336263;88.6781806474595;82.87344414920938;49.49171676778076;42.38574983411479;1.0;0.0;1.0;0.0;1893.849999999821
82.51452286540786;99.17855325233086;88.67802829148451;82.86729935701288;49.49162850545656;42.38594565138055;1.0;0.0;1.0;0.0;1894.1999999998209
82.50829880282254;99.17851028056964;88.67787577869035;82.86115327417167;49.49154024636408;42.38614146052066;1.0;0.0;1.0;0.0;1894.5499999998208
82.50207335114254;99.17846647608849;88.67772310905093;82.85500589478522;49.49145199050315;42.386337261535346;1.0;0.0;1.0;0.0;1894.8999999998207
82.49584651320407;99.17842183689675;88.67757028254005;82.84885721295296;49.49136373787371;42.38653305442506;1.0;0.0;1.0;0.0;1895.2499999998206
82.48961829184327;99.17837636100387;88.67741729913155;82.84270722277438;49.49127548847565;42.38672883919003;1.0;0.0;1.0;0.0;1895.5999999998205
82.48338868989623;99.1783300464192;88.6772641587994;82.83655591834895;49.491187242308854;42.38692461583065;1.0;0.0;1.0;0.0;1895.9499999998204
82.47715771019904;99.17828289115221;88.67711086151735;82.83040329377616;49.49109899937315;42.38712038434721;1.0;0.0;1.0;0.0;1896.2999999998203
82.47092535558784;99.17823489321228;88.67695740725924;82.82424934315543;49.49101075966843;42.38731614474017;1.0;0.0;1.0;0.0;1896.6499999998202
82.46469162889878;99.17818605060887;88.67680379599898;82.8180940605863;49.49092252319463;42.38751189700969;1.0;0.0;1.0;0.0;1896.9999999998201
82.458456532968;99.17813636135133;88.67665002771042;82.81193744016815;49.49083428995158;42.387707641156226;1.0;0.0;1.0;0.0;1897.34999999982
82.4522200706316;99.17808582344918;88.67649610236737;82.80577947600045;49.49074605993917;42.38790337718012;1.0;0.0;1.0;0.0;1897.69999999982
82.44598224472571;99.17803443491175;88.67634201994372;82.79962016218269;49.490657833157286;42.38809910508161;1.0;0.0;1.0;0.0;1898.0499999998199
82.43974305808644;99.17798219374845;88.67618778041339;82.7934594928144;49.490569609605814;42.388294824861134;1.0;0.0;1.0;0.0;1898.3999999998198
82.43350251354991;99.17792909796873;88.67603338375011;82.78729746199497;49.49048138928464;42.38849053651899;1.0;0.0;1.0;0.0;1898.7499999998197
82.42726061395228;99.177875145582;88.67587882992774;82.78113406382386;49.49039317219365;42.388686240055506;1.0;0.0;1.0;0.0;1899.0999999998196
82.4210173621297;99.1778203345977;88.67572411892024;82.77496929240056;49.49030495833273;42.388881935471034;1.0;0.0;1.0;0.0;1899.4499999998195
82.41477276091825;99.17776466302519;88.67556925070136;82.76880314182449;49.49021674770171;42.38907762276585;1.0;0.0;1.0;0.0;1899.7999999998194
82.40852681315403;99.17770812887392;88.67541422524505;82.7626356061952;49.49012854030053;42.38927330194042;1.0;0.0;1.0;0.0;1900.1499999998193
82.40227952167322;99.17765073015329;88.67525904252506;82.75646667961212;49.490040336129084;42.38946897299496;1.0;0.0;1.0;0.0;1900.4999999998192
82.39603088931187;99.17759246487276;88.67510370251529;82.75029635617472;49.489952135187195;42.38966463592982;1.0;0.0;1.0;0.0;1900.8499999998191
82.38978091890618;99.17753333104167;88.6749482051896;82.74412462998248;49.48986393747481;42.389860290745446;1.0;0.0;1.0;0.0;1901.199999999819
82.3835296132923;99.17747332666949;88.67479255052189;82.73795149513478;49.4897757429917;42.390055937442014;1.0;0.0;1.0;0.0;1901.549999999819
82.37727697530624;99.1774124497656;88.6746367384859;82.73177694573121;49.489687551737916;42.39025157601998;1.0;0.0;1.0;0.0;1901.8999999998189
82.37102300778429;99.17735069833952;88.6744807690556;82.72560097587115;49.48959936371318;42.39044720647962;1.0;0.0;1.0;0.0;1902.2499999998188
82.36476901449163;99.17728755535006;88.67432464123056;82.71942501155638;49.489511178917496;42.39064282882117;1.0;0.0;1.0;0.0;1902.5999999998187
82.35851385313305;99.17722347217534;88.67416835584231;82.71324778646704;49.48942299735069;42.390838443045084;1.0;0.0;1.0;0.0;1902.9499999998186
82.35225750361263;99.17715845590374;88.67401191288167;82.70706926946195;49.48933481901264;42.3910340491517;1.0;0.0;1.0;0.0;1903.2999999998185
82.34599997286;99.17709250292404;88.67385531231957;82.70088945914614;49.48924664390324;42.3912296471413;1.0;0.0;1.0;0.0;1903.6499999998184
82.33974126780481;99.17702560962499;88.67369855412676;82.6947083541246;49.48915847202238;42.39142523701423;1.0;0.0;1.0;0.0;1903.9999999998183
82.33348139537662;99.17695777239533;88.67354163827395;82.68852595300257;49.489070303369886;42.391620818770946;1.0;0.0;1.0;0.0;1904.3499999998182
82.3272203625051;99.1768889876239;88.67338456473209;82.68234225438488;49.488982137945754;42.39181639241161;1.0;0.0;1.0;0.0;1904.6999999998181
82.32095817611969;99.17681925169938;88.67322733347186;82.67615725687676;49.48889397574976;42.39201195793669;1.0;0.0;1.0;0.0;1905.049999999818
82.31469484315016;99.17674856101064;88.67306994446403;82.66997095908323;49.48880581678179;42.39220751534651;1.0;0.0;1.0;0.0;1905.399999999818
82.30843037052608;99.1766769119464;88.67291239767945;82.66378335960934;49.48871766104179;42.392403064641314;1.0;0.0;1.0;0.0;1905.7499999998179
82.302164765177;99.1766043008954;88.6727546930889;82.6575944570601;49.488629508529584;42.39259860582149;1.0;0.0;1.0;0.0;1906.0999999998178
82.29589803403252;99.17653072424639;88.67259683066317;82.65140425004063;49.48854135924512;42.39279413888744;1.0;0.0;1.0;0.0;1906.4499999998177
82.28963018402226;99.17645617838821;88.67243881037297;82.64521273715604;49.48845321318822;42.39298966383939;1.0;0.0;1.0;0.0;1906.7999999998176
82.28336122207588;99.1763806597096;88.6722806321892;82.6390199170113;49.48836507035878;42.39318518067773;1.0;0.0;1.0;0.0;1907.1499999998175
82.27709115512289;99.17630416459934;88.67212229608253;82.63282578821145;49.48827693075668;42.39338068940282;1.0;0.0;1.0;0.0;1907.4999999998174
82.27081999009295;99.17622668944614;88.67196380202387;82.62663034936168;49.48818879438187;42.39357619001498;1.0;0.0;1.0;0.0;1907.8499999998173
82.26454773391566;99.17614823063883;88.67180514998398;82.62043359906687;49.488100661234114;42.39377168251451;1.0;0.0;1.0;0.0;1908.1999999998172
82.25827439352054;99.17606878456616;88.6716463399336;82.61423553593227;49.48801253131336;42.393967166901746;1.0;0.0;1.0;0.0;1908.5499999998171
82.25199997583735;99.17598834761691;88.67148737184351;82.60803615856281;49.48792440461949;42.39416264317708;1.0;0.0;1.0;0.0;1908.899999999817
82.24572448779554;99.17590691617988;88.67132824568455;82.60183546556357;49.4878362811524;42.39435811134081;1.0;0.0;1.0;0.0;1909.249999999817
82.23944793632484;99.1758244866437;88.67116896142755;82.59563345553966;49.487748160911906;42.39455357139326;1.0;0.0;1.0;0.0;1909.5999999998169
82.23317032835473;99.17574105539734;88.6710095190432;82.58943012709608;49.48766004389796;42.39474902333484;1.0;0.0;1.0;0.0;1909.9499999998168
82.2268916708149;99.17565661882935;88.67084991850231;82.5832254788379;49.48757193011045;42.39494446716577;1.0;0.0;1.0;0.0;1910.2999999998167
82.22061197063488;99.1755711733287;88.67069015977569;82.57701950937025;49.4874838195492;42.395139902886456;1.0;0.0;1.0;0.0;1910.6499999998166
82.21433123474435;99.17548471528403;88.67053024283416;82.57081221729811;49.487395712214095;42.39533533049723;1.0;0.0;1.0;0.0;1910.9999999998165
82.20804947007287;99.17539724108417;88.6703701676484;82.56460360122657;49.48730760810503;42.39553074999844;1.0;0.0;1.0;0.0;1911.3499999998164
82.20176668355009;99.17530874711781;88.6702099341893;82.55839365976067;49.48721950722194;42.39572616139043;1.0;0.0;1.0;0.0;1911.6999999998163
82.19548288210552;99.1752192297738;88.67004954242765;82.55218239150548;49.487131409564654;42.39592156467347;1.0;0.0;1.0;0.0;1912.0499999998162
82.18919807266883;99.17512868544094;88.66988899233422;82.54596979506607;49.487043315133064;42.39611695984797;1.0;0.0;1.0;0.0;1912.3999999998161
82.18291226216962;99.1750371105079;88.66972828387975;82.53975586904755;49.486955223927055;42.39631234691416;1.0;0.0;1.0;0.0;1912.749999999816
82.17662574897213;99.17494418230342;88.6695674170715;82.53354106122032;49.48686713594651;42.39650772587248;1.0;0.0;1.0;0.0;1913.099999999816
82.17033859366131;99.17484983847504;88.66940639188698;82.52732545288393;49.48677905119132;42.396703096723115;1.0;0.0;1.0;0.0;1913.4499999998159
82.16405053180029;99.17475437250096;88.66924520826308;82.52110862440782;49.48669096966137;42.39689845946657;1.0;0.0;1.0;0.0;1913.7999999998158
82.157761574137;99.1746577765897;88.66908386617098;82.51489058028199;49.48660289135654;42.39709381410307;1.0;0.0;1.0;0.0;1914.1499999998157
82.15147173149944;99.17456004286203;88.66892236558203;82.50867132511979;49.48651481627667;42.39728916063302;1.0;0.0;1.0;0.0;1914.4999999998156
82.14518101479564;99.17446116335134;88.66876070646748;82.50245086365783;49.48642674442169;42.39748449905676;1.0;0.0;1.0;0.0;1914.8499999998155
82.1388894350136;99.17436113000315;88.66859888879861;82.49622920075615;49.4863386757915;42.39767982937457;1.0;0.0;1.0;0.0;1915.1999999998154
82.13259700322129;99.1742599346756;88.66843691254678;82.49000634139793;49.48625061038592;42.397875151586845;1.0;0.0;1.0;0.0;1915.5499999998153
82.12630373056686;99.17415756913908;88.66827477768328;82.48378229068987;49.4861625482049;42.39807046569388;1.0;0.0;1.0;0.0;1915.8999999998152
82.12000962827835;99.17405402507649;88.66811248417946;82.47755705386191;49.48607448924821;42.398265771696;1.0;0.0;1.0;0.0;1916.2499999998151
82.11371470766386;99.17394929408306;88.66795003200656;82.47133063626734;49.48598643351585;42.398461069593566;1.0;0.0;1.0;0.0;1916.599999999815
82.1074189801115;99.17384336766634;88.66778742113598;82.46510304338278;49.485898381007644;42.398656359386905;1.0;0.0;1.0;0.0;1916.949999999815
82.10112245708933;99.17373623724637;88.6676246515392;82.45887428080817;49.48581033172354;42.39885164107636;1.0;0.0;1.0;0.0;1917.2999999998149
82.0948251501456;99.17362789415569;88.66746172318733;82.45264435426668;49.485722285663314;42.399046914662335;1.0;0.0;1.0;0.0;1917.6499999998148
82.08852707090841;99.17351832963908;88.66729863605201;82.44641326960505;49.485634242826904;42.399242180144995;1.0;0.0;1.0;0.0;1917.9999999998147
82.08222823108599;99.17340753485371;88.66713539010448;82.44018103279302;49.4855462032142;42.39943743752485;1.0;0.0;1.0;0.0;1918.3499999998146
82.07592864246652;99.17329550086924;88.66697198531614;82.433947649924;49.48545816682508;42.39963268680208;1.0;0.0;1.0;0.0;1918.6999999998145
82.06962831691817;99.17318221866765;88.66680842165846;82.42771312721442;49.485370133659444;42.39982792797713;1.0;0.0;1.0;0.0;1919.0499999998144
82.06332726638925;99.17306767914334;88.66664469910279;82.42147747100427;49.48528210371711;42.40002316105034;1.0;0.0;1.0;0.0;1919.3999999998143
82.05702550290806;99.17295187310322;88.6664808176206;82.4152406877567;49.48519407699803;42.400218386022004;1.0;0.0;1.0;0.0;1919.7499999998142
82.05072303858276;99.17283479126633;88.66631677718328;82.40900278405826;49.48510605350208;42.4004136028924;1.0;0.0;1.0;0.0;1920.0999999998141
82.04441988560177;99.17271642426437;88.66615257776232;82.40276376661888;49.48501803322904;42.40060881166198;1.0;0.0;1.0;0.0;1920.449999999814
82.03811605623332;99.17259676264132;88.66598821932917;82.39652364227175;49.484930016178964;42.40080401233104;1.0;0.0;1.0;0.0;1920.799999999814
82.03181156282574;99.17247579685352;88.66582370185529;82.39028241797337;49.48484200235163;42.40099920489985;1.0;0.0;1.0;0.0;1921.1499999998139
82.02550641780743;99.17235351726987;88.6656590253121;82.38404010080359;49.48475399174691;42.40119438936881;1.0;0.0;1.0;0.0;1921.4999999998138
82.01920063368675;99.1722299141714;88.66549418967116;82.37779669796555;49.48466598436471;42.40138956573827;1.0;0.0;1.0;0.0;1921.8499999998137
82.01289422305206;99.17210497775181;88.66532919490396;82.37155221678586;49.484577980204904;42.40158473400851;1.0;0.0;1.0;0.0;1922.1999999998136
82.00658719857188;99.17197869811696;88.665164040982;82.36530666471424;49.48448997926738;42.40177989417987;1.0;0.0;1.0;0.0;1922.5499999998135
82.00027957299449;99.17185106528535;88.66499872787676;82.35906004932394;49.484401981552026;42.401975046252744;1.0;0.0;1.0;0.0;1922.8999999998134
81.99397135914842;99.1717220691877;88.66483325555987;82.35281237831146;49.48431398705873;42.40217019022742;1.0;0.0;1.0;0.0;1923.2499999998133
81.98766257939752;99.17159169546642;88.6646676240187;82.34656366313652;49.48422599578737;42.402365326104245;1.0;0.0;1.0;0.0;1923.5999999998132
81.98135372766694;99.171459720212;88.66450183403958;82.34031409688629;49.48413800773784;42.402560453883495;1.0;0.0;1.0;0.0;1923.9499999998131
81.97504438629909;99.17132632445055;88.66433588486433;82.3340635218126;49.484050022910026;42.40275557356563;1.0;0.0;1.0;0.0;1924.299999999813
81.96873457157824;99.17119149636926;88.66416977646998;82.3278119473124;49.483962041303755;42.40295068515087;1.0;0.0;1.0;0.0;1924.649999999813
81.96242429993532;99.17105522403807;88.6640035088335;82.32155938293158;49.48387406291897;42.40314578863956;1.0;0.0;1.0;0.0;1924.9999999998129
81.95611358794747;99.1709174954101;88.66383708193189;82.3153058383649;49.483786087755504;42.403340884032104;1.0;0.0;1.0;0.0;1925.3499999998128
81.9498024523383;99.1707782983213;88.66367049574256;82.30905132345595;49.4836981158133;42.40353597132878;1.0;0.0;1.0;0.0;1925.6999999998127
81.94349090997775;99.17063762049031;88.66350375024285;82.30279584819732;49.48361014709218;42.403731050529984;1.0;0.0;1.0;0.0;1926.0499999998126
81.93717897788235;99.17049544951891;88.66333684541019;82.2965394227304;49.483522181592036;42.40392612163595;1.0;0.0;1.0;0.0;1926.3999999998125
81.93086667321478;99.17035177289176;88.66316978122217;82.29028205734551;49.48343421931281;42.404121184647124;1.0;0.0;1.0;0.0;1926.7499999998124
81.92455401328425;99.17020657797627;88.66300255765657;82.2840237624817;49.48334626025428;42.40431623956374;1.0;0.0;1.0;0.0;1927.0999999998123
81.91824101554647;99.17005985202297;88.66283517469128;82.27776454872708;49.48325830441644;42.40451128638625;1.0;0.0;1.0;0.0;1927.4499999998122
81.91192769760335;99.16991158216501;88.66266763230419;82.27150442681864;49.48317035179912;42.40470632511483;1.0;0.0;1.0;0.0;1927.7999999998121
81.90561407720338;99.16976175541885;88.66249993047347;82.26524340764212;49.483082402402204;42.404901355749985;1.0;0.0;1.0;0.0;1928.149999999812
81.89930017224128;99.16961035868349;88.66233206917741;82.25898150223219;49.48299445622558;42.405096378291944;1.0;0.0;1.0;0.0;1928.499999999812
81.89298600075836;99.1694573787409;88.66216404839417;82.25271872177251;49.482906513269086;42.405291392741105;1.0;0.0;1.0;0.0;1928.8499999998119
81.88667158094216;99.16930280225614;88.6619958681024;82.24645507759544;49.482818573532654;42.4054863990977;1.0;0.0;1.0;0.0;1929.1999999998118
81.88035693112676;99.16914661577698;88.66182752828058;82.24019058118245;49.482730637016175;42.40568139736217;1.0;0.0;1.0;0.0;1929.5499999998117
81.87404206979255;99.16898880573422;88.66165902890748;82.23392524416363;49.482642703719534;42.40587638753482;1.0;0.0;1.0;0.0;1929.8999999998116
81.86772701556635;99.16882935844149;88.66149036996188;82.2276590783182;49.48255477364256;42.406071369615916;1.0;0.0;1.0;0.0;1930.2499999998115
81.86141178722136;99.16866826009527;88.66132155142282;82.22139209557406;49.4824668467852;42.40626634360592;1.0;0.0;1.0;0.0;1930.5999999998114
81.8550964036773;99.16850549677514;88.6611525732693;82.21512430800806;49.48237892314728;42.406461309505005;1.0;0.0;1.0;0.0;1930.9499999998113
81.84878088400012;99.16834105444343;88.6609834354806;82.20885572784601;49.48229100272869;42.40665626731368;1.0;0.0;1.0;0.0;1931.2999999998112
81.84246524740229;99.1681749189454;88.66081413803596;82.20258636746252;49.48220308552936;42.40685121703217;1.0;0.0;1.0;0.0;1931.6499999998111
81.8361495132425;99.16800707600919;88.66064468091491;82.19631623938108;49.48211517154908;42.40704615866082;1.0;0.0;1.0;0.0;1931.999999999811
81.82983370102619;99.16783751124586;88.660475064097;82.19004535627408;49.482027260787845;42.407241092200024;1.0;0.0;1.0;0.0;1932.349999999811
81.82351783040485;99.16766621014949;88.66030528756187;82.18377373096286;49.48193935324548;42.407436017650014;1.0;0.0;1.0;0.0;1932.6999999998109
81.81720192117666;99.16749315809693;88.6601353512894;82.17750137641752;49.48185144892187;42.40763093501124;1.0;0.0;1.0;0.0;1933.0499999998108
81.81088599328592;99.16731834034789;88.65996525525952;82.1712283057571;49.48176354781691;42.407825844283934;1.0;0.0;1.0;0.0;1933.3999999998107
81.80457006682354;99.1671417420452;88.65979499945229;82.16495453224957;49.48167564993048;42.40802074546855;1.0;0.0;1.0;0.0;1933.7499999998106
81.7982541620267;99.16696334821432;88.65962458384786;82.15868006931163;49.48158775526241;42.40821563856525;1.0;0.0;1.0;0.0;1934.0999999998105
81.79193829283986;99.1667828008849;88.65945400884334;82.15240484714866;49.4814998638127;42.40841052357456;1.0;0.0;1.0;0.0;1934.4499999998104
81.78562247965652;99.16660007757548;88.65928327442805;82.14612887770693;49.48141197558107;42.4086054004967;1.0;0.0;1.0;0.0;1934.7999999998103
81.77930674822534;99.16641543304826;88.65911238025421;82.13985224051356;49.48132409056757;42.408800269332005;1.0;0.0;1.0;0.0;1935.1499999998102
81.7729911192913;99.16622884771897;88.65894132630751;82.13357494857394;49.481236208771975;42.40899513008088;1.0;0.0;1.0;0.0;1935.4999999998101
81.76667561374433;99.1660403017994;88.6587701125739;82.12729701502127;49.48114833019423;42.40918998274361;1.0;0.0;1.0;0.0;1935.84999999981
81.76036025261908;99.16584977529772;88.65859873903958;82.12101845311662;49.481060454834164;42.40938482732048;1.0;0.0;1.0;0.0;1936.19999999981
81.7540450570948;99.16565724801808;88.65842720569083;82.11473927624877;49.48097258269166;42.40957966381188;1.0;0.0;1.0;0.0;1936.5499999998099
81.74773004849578;99.16546269956092;88.6582555125143;82.10845949793452;49.48088471376661;42.40977449221816;1.0;0.0;1.0;0.0;1936.8999999998098
81.74141524829093;99.16526610932289;88.65808365949692;82.10217913181816;49.48079684805896;42.40996931253966;1.0;0.0;1.0;0.0;1937.2499999998097
81.73510067809394;99.16506745649673;88.65791164662573;82.09589819167195;49.480708985568526;42.41016412477666;1.0;0.0;1.0;0.0;1937.5999999998096
81.72878635966333;99.16486672007147;88.657739473888;82.08961669139597;49.480621126295205;42.410358928929554;1.0;0.0;1.0;0.0;1937.9499999998095
81.72247231490235;99.1646638788323;88.65756714127122;82.083334645018;49.48053327023888;42.410553724998636;1.0;0.0;1.0;0.0;1938.2999999998094
81.71615856585896;99.1644589113605;88.65739464876333;82.0770520666938;49.48044541739944;42.41074851298424;1.0;0.0;1.0;0.0;1938.6499999998093
81.70984513472604;99.16425179603374;88.65722199635206;82.07076897070664;49.48035756777671;42.410943292886714;1.0;0.0;1.0;0.0;1938.9999999998092
81.70353204384116;99.16404251102568;88.65704918402582;82.06448537146781;49.48026972137069;42.41113806470639;1.0;0.0;1.0;0.0;1939.3499999998091
81.69721931568665;99.16383103430633;88.65687621177301;82.05820128351644;49.480181878181156;42.41133282844362;1.0;0.0;1.0;0.0;1939.699999999809
81.6909069728897;99.1636173436417;88.65670307958226;82.0519167215192;49.48009403820805;42.41152758409868;1.0;0.0;1.0;0.0;1940.049999999809
81.68459503822208;99.16340141659418;88.65652978744248;82.04563170027086;49.480006201451204;42.41172233167197;1.0;0.0;1.0;0.0;1940.3999999998089
81.67828353460061;99.16318323052224;88.65635633534276;82.03934623469377;49.479918367910614;42.41191707116377;1.0;0.0;1.0;0.0;1940.7499999998088
81.6719724850866;99.16296276258055;88.65618272327254;82.03306033983824;49.479830537586;42.412111802574486;1.0;0.0;1.0;0.0;1941.0999999998087
81.66566191288632;99.16273998971997;88.65600895122134;82.02677403088217;49.47974271047735;42.41230652590434;1.0;0.0;1.0;0.0;1941.4499999998086
81.65935184135083;99.16251488868755;88.655835019179;82.02048732313153;49.47965488658451;42.41250124115379;1.0;0.0;1.0;0.0;1941.7999999998085
81.65304229397577;99.16228743602665;88.65566092713556;82.0142002320199;49.47956706590742;42.41269594832312;1.0;0.0;1.0;0.0;1942.1499999998084
81.64673329440177;99.16205760807657;88.65548667508125;82.00791277310873;49.47947924844584;42.41289064741267;1.0;0.0;1.0;0.0;1942.4999999998083
81.64042486641415;99.16182538097297;88.65531226300658;82.00162496208713;49.47939143419984;42.41308533842272;1.0;0.0;1.0;0.0;1942.8499999998082
81.63411703394286;99.16159073064767;88.65513769090228;81.99533681477226;49.47930362316913;42.41328002135367;1.0;0.0;1.0;0.0;1943.1999999998081
81.6278098210629;99.16135363282876;88.65496295875926;81.9890483471089;49.479215815353655;42.41347469620581;1.0;0.0;1.0;0.0;1943.549999999808
81.62150325199389;99.16111406304026;88.65478806656881;81.98275957516967;49.47912801075324;42.41366936297953;1.0;0.0;1.0;0.0;1943.899999999808
