y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
81.61519735110016;99.16087199660257;88.6546130143222;81.97647051515503;49.479040209367895;42.413864021675124;1.0;0.0;1.0;0.0;1944.2499999998079
81.60889214289091;99.16062740863237;88.65443780201105;81.97018118339315;49.47895241119744;42.414058672292924;1.0;0.0;1.0;0.0;1944.5999999998078
81.60258764476214;99.16038019700284;88.65426242967908;81.96389159627336;49.47886461624171;42.414253314833275;1.0;0.0;1.0;0.0;1944.9499999998077
81.59628377042878;99.16012915734149;88.6540868981092;81.95760176935755;49.4787768245007;42.414447949296516;1.0;0.0;1.0;0.0;1945.2999999998076
81.58998064822333;99.1598753615599;88.65391120655761;81.95131172030852;49.47868903597413;42.41464257568293;1.0;0.0;1.0;0.0;1945.6499999998075
81.58367830244913;99.15961877562836;88.65373535502249;81.94502146595835;49.47860125066205;42.41483719399298;1.0;0.0;1.0;0.0;1945.9999999998074
81.5773767575377;99.15935936513722;88.6535593435022;81.938731023267;49.47851346856419;42.41503180422683;1.0;0.0;1.0;0.0;1946.3499999998073
81.57107603804889;99.159097095297;88.65338317199559;81.93244040932188;49.47842568968059;42.41522640638493;1.0;0.0;1.0;0.0;1946.6999999998072
81.56477616867056;99.15883193093782;88.65320684050187;81.92614964133821;49.478337914011036;42.41542100046763;1.0;0.0;1.0;0.0;1947.0499999998071
81.55847717421875;99.15856383651021;88.65303034902058;81.91985873665874;49.47825014155535;42.415615586475155;1.0;0.0;1.0;0.0;1947.399999999807
81.55217907963777;99.15829277608424;88.65285369755145;81.91356771275389;49.47816237231359;42.41581016440796;1.0;0.0;1.0;0.0;1947.749999999807
81.54588191000005;99.15801871335037;88.65267688609487;81.90727658722176;49.478074606285475;42.41600473426627;1.0;0.0;1.0;0.0;1948.0999999998069
81.53958569050621;99.15774161161886;88.65249991465123;81.90098537778806;49.477986843471;42.41619929605048;1.0;0.0;1.0;0.0;1948.4499999998068
81.53329044648501;99.15746143381989;88.65232278322156;81.89469410230618;49.47789908386994;42.41639384976094;1.0;0.0;1.0;0.0;1948.7999999998067
81.52699620339342;99.15717814250371;88.65214549180706;81.88840277875715;49.4778113274823;42.41658839539792;1.0;0.0;1.0;0.0;1949.1499999998066
81.52070298681656;99.15689169984063;88.65196804040932;81.88211142524966;49.4777235743079;42.41678293296184;1.0;0.0;1.0;0.0;1949.4999999998065
81.51441082246765;99.15660206762078;88.65179042903031;81.87582006002003;49.47763582434658;42.416977462452905;1.0;0.0;1.0;0.0;1949.8499999998064
81.50811973618829;99.15630920725442;88.65161265767222;81.86952870143216;49.47754807759827;42.41717198387164;1.0;0.0;1.0;0.0;1950.1999999998063
81.50182975394807;99.1560130797717;88.65143472633775;81.86323736797772;49.47746033406287;42.417366497218154;1.0;0.0;1.0;0.0;1950.5499999998062
81.49554090184472;99.15571364582286;88.65125663502994;81.85694607827588;49.477372593740256;42.41756100249296;1.0;0.0;1.0;0.0;1950.8999999998061
81.48925320610437;99.155410865678;88.65107838375195;81.85065485107367;49.47728485663026;42.41775549969634;1.0;0.0;1.0;0.0;1951.249999999806
81.4829666930811;99.1551046992272;88.65089997250766;81.84436370524554;49.47719712273283;42.41794998882858;1.0;0.0;1.0;0.0;1951.599999999806
81.4766813892573;99.15479510598072;88.65072140130087;81.8380726597938;49.477109392047794;42.41814446989008;1.0;0.0;1.0;0.0;1951.9499999998059
81.47039732124335;99.15448204506862;88.65054267013613;81.83178173384817;49.47702166457509;42.418338942881064;1.0;0.0;1.0;0.0;1952.2999999998058
81.46411451577814;99.15416547524092;88.650363779018;81.82549094666626;49.47693394031455;42.418533407802045;1.0;0.0;1.0;0.0;1952.6499999998057
81.45783299972834;99.15384535486788;88.65018472795163;81.81920031763309;49.476846219266065;42.41872786465319;1.0;0.0;1.0;0.0;1952.9999999998056
81.45155280008908;99.15352164193939;88.65000551694237;81.81290986626146;49.47675850142957;42.41892231343496;1.0;0.0;1.0;0.0;1953.3499999998055
81.44527394398347;99.1531942940656;88.64982614599603;81.80661961219187;49.4766707868049;42.41911675414758;1.0;0.0;1.0;0.0;1953.6999999998054
81.43899645866298;99.1528632684765;88.64964661511857;81.80032957519234;49.47658307539194;42.41931118679145;1.0;0.0;1.0;0.0;1954.0499999998053
81.43272037150712;99.15252852202218;88.64946692431658;81.79403977515864;49.47649536719058;42.419505611366844;1.0;0.0;1.0;0.0;1954.3999999998052
81.42644571002359;99.15219001117265;88.64928707359678;81.78775023211409;49.4764076622007;42.41970002787423;1.0;0.0;1.0;0.0;1954.7499999998051
81.4201725018483;99.15184769201784;88.64910706296627;81.78146096620975;49.47631996042219;42.41989443631377;1.0;0.0;1.0;0.0;1955.099999999805
81.41390077474529;99.1515015202678;88.64892689243254;81.77517199772433;49.476232261854875;42.42008883668586;1.0;0.0;1.0;0.0;1955.449999999805
81.40763053691512;99.1511482622281;88.64874656242301;81.76888334617502;49.47614456649876;42.42028322899091;1.0;0.0;1.0;0.0;1955.7999999998049
81.40136181871173;99.15078825076586;88.64856607289613;81.76259503220115;49.47605687435362;42.420477613229195;1.0;0.0;1.0;0.0;1956.1499999998048
81.39509466137247;99.15042356013845;88.64838542358154;81.75630707705528;49.47596918541939;42.42067198940106;1.0;0.0;1.0;0.0;1956.4999999998047
81.38882909295359;99.1500541088148;88.64820461449267;81.7500195015167;49.47588149969596;42.42086635750678;1.0;0.0;1.0;0.0;1956.8499999998046
81.3825651416347;99.14967981413656;88.64802364564378;81.74373232649208;49.47579381718316;42.421060717546766;1.0;0.0;1.0;0.0;1957.1999999998045
81.37630283571912;99.14930059231807;88.64784251704907;81.73744557301575;49.475706137880934;42.421255069521294;1.0;0.0;1.0;0.0;1957.5499999998044
81.37004220363383;99.14891635844629;88.64766122872356;81.7311592622491;49.47561846178911;42.421449413430764;1.0;0.0;1.0;0.0;1957.8999999998043
81.36378327392913;99.14852702648108;88.6474797806826;81.72487341548128;49.47553078890763;42.42164374927546;1.0;0.0;1.0;0.0;1958.2499999998042
81.35752607527905;99.14813250925482;88.64729817294187;81.71858805412887;49.47544311923633;42.421838077055725;1.0;0.0;1.0;0.0;1958.5999999998041
81.3512706364811;99.14773271847264;88.64711640551775;81.71230319973563;49.47535545277509;42.42203239677184;1.0;0.0;1.0;0.0;1958.949999999804
81.34501698645641;99.14732756471233;88.64693447842677;81.706018873973;49.475267789523855;42.42222670842426;1.0;0.0;1.0;0.0;1959.299999999804
81.33876515424959;99.1469169574246;88.6467523916861;81.69973509863979;49.475180129482396;42.42242101201322;1.0;0.0;1.0;0.0;1959.6499999998039
81.33251516902885;99.14650080493266;88.64657014531332;81.69345189566218;49.475092472650715;42.422615307539104;1.0;0.0;1.0;0.0;1959.9999999998038
81.32626706008602;99.1460790144323;88.64638773932643;81.68716928709392;49.47500481902864;42.42280959500221;1.0;0.0;1.0;0.0;1960.3499999998037
81.32002085683632;99.1456514919924;88.64620517374385;81.68088729511612;49.474917168616;42.42300387440292;1.0;0.0;1.0;0.0;1960.6999999998036
81.31377658881877;99.1452181425542;88.64602244858446;81.67460594203726;49.4748295214128;42.42319814574148;1.0;0.0;1.0;0.0;1961.0499999998035
81.30753428569574;99.14477886993177;88.64583956386764;81.66832525029338;49.47474187741881;42.423392409018334;1.0;0.0;1.0;0.0;1961.3999999998034
81.30129397725324;99.1443335768119;88.64565651961317;81.6620452424479;49.47465423663397;42.42358666423377;1.0;0.0;1.0;0.0;1961.7499999998033
81.2950556934008;99.14388216475413;88.64547331584123;81.65576594119176;49.474566599058164;42.423780911388064;1.0;0.0;1.0;0.0;1962.0999999998032
81.28881946417164;99.14342453419044;88.64528995257257;81.64948736934315;49.47447896469123;42.423975150481624;1.0;0.0;1.0;0.0;1962.4499999998031
81.28258531972233;99.14296058442591;88.64510642982822;81.64320954984788;49.47439133353316;42.42416938151473;1.0;0.0;1.0;0.0;1962.799999999803
81.27635329033313;99.14249021363804;88.64492274762983;81.6369325057791;49.47430370558368;42.42436360448778;1.0;0.0;1.0;0.0;1963.149999999803
81.27012340640789;99.14201331887705;88.6447389059993;81.63065626033745;49.47421608084278;42.42455781940106;1.0;0.0;1.0;0.0;1963.4999999998029
81.2638956984739;99.14152979606604;88.64455490495914;81.62438083685106;49.47412845931035;42.42475202625491;1.0;0.0;1.0;0.0;1963.8499999998028
81.25767019718222;99.14103954000058;88.64437074453224;81.61810625877536;49.47404084098622;42.424946225049666;1.0;0.0;1.0;0.0;1964.1999999998027
81.25144693330708;99.1405424443492;88.64418642474192;81.61183254969325;49.473953225870275;42.42514041578568;1.0;0.0;1.0;0.0;1964.5499999998026
81.24522593774674;99.14003840165282;88.64400194561199;81.60555973331515;49.47386561396246;42.42533459846328;1.0;0.0;1.0;0.0;1964.8999999998025
81.23900724152264;99.13952730332534;88.64381730716661;81.59928783347891;49.473778005262545;42.42552877308276;1.0;0.0;1.0;0.0;1965.2499999998024
81.23279087577998;99.13900903965327;88.64363250943057;81.59301687414973;49.47369039977053;42.42572293964446;1.0;0.0;1.0;0.0;1965.5999999998023
81.22657687178753;99.13848349979571;88.64344755242882;81.58674687942028;49.47360279748625;42.42591709814877;1.0;0.0;1.0;0.0;1965.9499999998022
81.22036496514187;99.1379504302273;88.64326243623373;81.5804778173806;49.473515198409586;42.42611124859599;1.0;0.0;1.0;0.0;1966.2999999998021
81.2141527130218;99.13740853372116;88.64307716126109;81.57420924284821;49.473427602540426;42.42630539098644;1.0;0.0;1.0;0.0;1966.649999999802
81.20794255316196;99.13685884752783;88.6428917271582;81.56794163687852;49.473340009878655;42.42649952532048;1.0;0.0;1.0;0.0;1966.999999999802
81.20173449824142;99.13630124716445;88.6427061339549;81.5616750204527;49.4732524204241;42.426693651598384;1.0;0.0;1.0;0.0;1967.3499999998019
81.19552856065934;99.13573560682778;88.64252038168178;81.5554094146027;49.47316483417677;42.42688776982061;1.0;0.0;1.0;0.0;1967.6999999998018
81.18932475253519;99.13516179939427;88.64233447036963;81.54914484041143;49.47307725113643;42.42708187998733;1.0;0.0;1.0;0.0;1968.0499999998017
81.1831230857087;99.13457969642013;88.64214840004985;81.54288131901262;49.472989671303026;42.42727598209899;1.0;0.0;1.0;0.0;1968.3999999998016
81.17692357173996;99.13398916814128;88.64196217075443;81.53661887159103;49.472902094676385;42.42747007615594;1.0;0.0;1.0;0.0;1968.7499999998015
81.17072622190926;99.13339008347322;88.64177578251577;81.53035751938222;49.47281452125645;42.42766416215841;1.0;0.0;1.0;0.0;1969.0999999998014
81.16453104721722;99.13278231001141;88.64158923536684;81.52409728367286;49.472726951043114;42.42785824010679;1.0;0.0;1.0;0.0;1969.4499999998013
81.15833805838474;99.13216571403075;88.64140252934106;81.51783818580031;49.4726393840362;42.42805231000142;1.0;0.0;1.0;0.0;1969.7999999998012
81.15214726585293;99.13154016048605;88.6412156644725;81.51158024715284;49.472551820235594;42.42824637184265;1.0;0.0;1.0;0.0;1970.1499999998011
81.14595867978323;99.13090551301173;88.64102864079547;81.50532348916988;49.47246425964124;42.428440425630754;1.0;0.0;1.0;0.0;1970.499999999801
81.13977231005737;99.1302616339218;88.64084145834505;81.49906793334151;49.47237670225297;42.42863447136608;1.0;0.0;1.0;0.0;1970.849999999801
81.13358816627726;99.1296083842102;88.64065411715671;81.49281360120892;49.47228914807067;42.428828509049026;1.0;0.0;1.0;0.0;1971.1999999998009
81.1274062577653;99.12894562355052;88.6404666172665;81.48656051436404;49.47220159709423;42.429022538679874;1.0;0.0;1.0;0.0;1971.5499999998008
81.12122659356385;99.12827321029602;88.64027895871084;81.48030869444977;49.47211404932352;42.429216560258965;1.0;0.0;1.0;0.0;1971.8999999998007
81.11504918243594;99.12759100147952;88.64009114152668;81.47405816316001;49.4720265047585;42.42941057378658;1.0;0.0;1.0;0.0;1972.2499999998006
81.10887403286449;99.12689885281384;88.63990316575172;81.46780894223946;49.47193896339894;42.429604579263184;1.0;0.0;1.0;0.0;1972.5999999998005
81.10270115305298;99.12619661869127;88.63971503142392;81.46156105348376;49.471851425244836;42.429798576688995;1.0;0.0;1.0;0.0;1972.9499999998004
81.09653055092497;99.1254841521839;88.63952673858171;81.4553145187395;49.47176389029596;42.42999256606436;1.0;0.0;1.0;0.0;1973.2999999998003
81.09036223412454;99.12476130504359;88.63933828726425;81.44906935990417;49.47167635855226;42.43018654738961;1.0;0.0;1.0;0.0;1973.6499999998002
81.08419621001576;99.12402792770177;88.63914967751106;81.4428255989261;49.471588830013616;42.43038052066515;1.0;0.0;1.0;0.0;1973.9999999998001
81.07803248568314;99.12328386926964;88.63896090936214;81.43658325780467;49.47150130467986;42.43057448589127;1.0;0.0;1.0;0.0;1974.3499999998
81.07187106793145;99.12252897753814;88.63877198285815;81.43034235859005;49.47141378255094;42.430768443068246;1.0;0.0;1.0;0.0;1974.6999999998
81.06571196328576;99.12176309897791;88.63858289804011;81.42410292338337;49.471326263626736;42.43096239219648;1.0;0.0;1.0;0.0;1975.0499999997999
81.0595551779914;99.12098607873918;88.6383936549496;81.41786497433668;49.47123874790714;42.431156333276306;1.0;0.0;1.0;0.0;1975.3999999997998
81.05340071801396;99.1201977606521;88.63820425362871;81.4116285336529;49.471151235391915;42.43135026630807;1.0;0.0;1.0;0.0;1975.7499999997997
81.04724858903927;99.11939798722625;88.6380146941201;81.4053936235859;49.47106372608107;42.431544191292005;1.0;0.0;1.0;0.0;1976.0999999997996
81.04109879647353;99.11858659965122;88.63782497646679;81.39916026644039;49.47097621997449;42.43173810822856;1.0;0.0;1.0;0.0;1976.4499999997995
81.03495134544312;99.11776343779616;88.63763510071243;81.39292848457222;49.470888717072;42.43193201711796;1.0;0.0;1.0;0.0;1976.7999999997994
81.0288062382595;99.11692230384125;88.63744506697844;81.38669799760021;49.47080121737349;42.43212591796066;1.0;0.0;1.0;0.0;1977.1499999997993
81.02266348009732;99.11606448171494;88.63725487529092;81.3804689005492;49.47071372087885;42.432319810756894;1.0;0.0;1.0;0.0;1977.4999999997992
81.01652307665842;99.11519317560715;88.63706452565191;81.37424138488257;49.47062622758801;42.432513695507055;1.0;0.0;1.0;0.0;1977.8499999997991
81.01038503192399;99.11430815708394;88.63687401810779;81.36801546999828;49.47053873750082;42.432707572211484;1.0;0.0;1.0;0.0;1978.199999999799
81.00424934959472;99.1134091950737;88.63668335270563;81.36179117527934;49.47045125061709;42.43290144087041;1.0;0.0;1.0;0.0;1978.549999999799
80.99811603309121;99.11249605586738;88.63649252949284;81.35556852009358;49.47036376693683;42.433095301484286;1.0;0.0;1.0;0.0;1978.8999999997989
80.99198508555361;99.11156850311829;88.63630154851751;81.34934752379365;49.470276286459864;42.4332891540534;1.0;0.0;1.0;0.0;1979.2499999997988
80.985856509842;99.11062629784203;88.63611040982818;81.34312820571694;49.47018880918603;42.43348299857803;1.0;0.0;1.0;0.0;1979.5999999997987
80.97973030853603;99.1096691984169;88.6359191134739;81.33691058518576;49.47010133511526;42.433676835058634;1.0;0.0;1.0;0.0;1979.9499999997986
80.9736064839351;99.10869696058342;88.63572765950425;81.33069468150723;49.470013864247505;42.43387066349544;1.0;0.0;1.0;0.0;1980.2999999997985
80.96748503805844;99.1077093374447;88.63553604796948;81.32448051397341;49.46992639658248;42.43406448388885;1.0;0.0;1.0;0.0;1980.6499999997984
80.96136597264478;99.10670607946611;88.63534427892012;81.31826810186101;49.46983893212024;42.43425829623908;1.0;0.0;1.0;0.0;1980.9999999997983
80.95524928915285;99.1056869344755;88.63515235240737;81.31205746443163;49.46975147086056;42.434452100546594;1.0;0.0;1.0;0.0;1981.3499999997982
80.94913498876087;99.10465164766333;88.63496026848298;81.3058486209319;49.46966401280338;42.43464589681167;1.0;0.0;1.0;0.0;1981.6999999997981
80.94302307236688;99.10359996158223;88.63476802719907;81.29964159059307;49.46957655794853;42.43483968503466;1.0;0.0;1.0;0.0;1982.049999999798
80.93691354058876;99.10253161614736;88.63457562860856;81.29343639263124;49.469489106295896;42.43503346521584;1.0;0.0;1.0;0.0;1982.399999999798
80.93080639376387;99.10144634863639;88.63438307276454;81.28723304624748;49.469401657845424;42.43522723735566;1.0;0.0;1.0;0.0;1982.7499999997979
80.92470163194946;99.10034389368934;88.63419035972095;81.28103157062753;49.469314212597;42.4354210014543;1.0;0.0;1.0;0.0;1983.0999999997978
80.91859925492258;99.09922398330866;88.63399748953202;81.27483198494213;49.46922677055039;42.43561475751221;1.0;0.0;1.0;0.0;1983.4499999997977
80.91250776235546;99.09807424495006;88.63380446226046;81.2686342780209;49.469139331705605;42.43580850552968;1.0;0.0;1.0;0.0;1983.7999999997976
80.90646128888471;99.09684580590391;88.63361127799317;81.26243834722021;49.46905189606247;42.43600224550704;1.0;0.0;1.0;0.0;1984.1499999997975
80.90042550912608;99.0955872586386;88.63341793675426;81.2562443341231;49.46896446362092;42.43619597744464;1.0;0.0;1.0;0.0;1984.4999999997974
80.8943963735295;99.09431176370384;88.63322443862512;81.25005249133898;49.46887703438074;42.43638970134276;1.0;0.0;1.0;0.0;1984.8499999997973
80.88837258043498;99.09302400297372;88.63303078367306;81.2438629314205;49.46878960834192;42.43658341720186;1.0;0.0;1.0;0.0;1985.1999999997972
80.88235515008324;99.09172149714414;88.63283697195374;81.23767564867478;49.46870218550424;42.436777125022104;1.0;0.0;1.0;0.0;1985.5499999997971
80.87634378613308;99.0904058588091;88.6326430035304;81.23149070546174;49.46861476586764;42.43697082480395;1.0;0.0;1.0;0.0;1985.899999999797
80.87033816459416;99.08907880605653;88.63244887846702;81.22530816619741;49.46852734943201;42.43716451654768;1.0;0.0;1.0;0.0;1986.249999999797
80.86424192700235;99.08788398854398;88.6322545968435;81.21912828875838;49.46843993619723;42.43735820025364;1.0;0.0;1.0;0.0;1986.5999999997969
80.85797416069784;99.08688198186098;88.63206015872697;81.2129510050197;49.46835252616319;42.43755187592217;1.0;0.0;1.0;0.0;1986.9499999997968
80.85142676504603;99.086119627323;88.63186556417975;81.20677603718332;49.46826511932977;42.43774554355355;1.0;0.0;1.0;0.0;1987.2999999997967
80.84459289152522;99.085574791603;88.63167081320927;81.20060236915424;49.46817771569681;42.437939203148176;1.0;0.0;1.0;0.0;1987.6499999997966
80.83753631493948;99.08514577463507;88.63147590576688;81.19442810877001;49.46809031526425;42.438132854706396;1.0;0.0;1.0;0.0;1987.9999999997965
80.83028922790885;99.08480672510677;88.63128084169114;81.1882505317933;49.468002918031914;42.438326498228435;1.0;0.0;1.0;0.0;1988.3499999997964
80.8229054364279;99.08453894261794;88.63108562075917;81.18206643828387;49.46791552399975;42.438520133714746;1.0;0.0;1.0;0.0;1988.6999999997963
80.81543689420454;99.0842837454972;88.63089024271346;81.17587302040442;49.467828133167586;42.438713761165616;1.0;0.0;1.0;0.0;1989.0499999997962
80.80795801580888;99.08398478650861;88.6306947071323;81.16966661871953;49.467740745535366;42.43890738058133;1.0;0.0;1.0;0.0;1989.3999999997961
80.80050397802319;99.08362491231827;88.6304990135821;81.1634446823864;49.46765336110292;42.43910099196228;1.0;0.0;1.0;0.0;1989.749999999796
80.79311687721838;99.08318483056883;88.63030316155289;81.15720441614252;49.46756597987013;42.43929459530881;1.0;0.0;1.0;0.0;1990.099999999796
80.78575635047349;99.08272470692691;88.6301071504983;81.1509449629823;49.46747860183689;42.43948819062115;1.0;0.0;1.0;0.0;1990.4499999997959
80.77841810613415;99.08226798123968;88.62991097989715;81.14466466857152;49.46739122700308;42.43968177789975;1.0;0.0;1.0;0.0;1990.7999999997958
80.77107038281679;99.08180941867505;88.62971464920582;81.13836444696904;49.467303855368584;42.43987535714484;1.0;0.0;1.0;0.0;1991.1499999997957
80.7637008527974;99.08136187654111;88.62951815779945;81.13204361921487;49.467216486933296;42.44006892835688;1.0;0.0;1.0;0.0;1991.4999999997956
80.75630257100636;99.08090834967521;88.62932150493509;81.1257035691815;49.467129121696985;42.44026249153637;1.0;0.0;1.0;0.0;1991.8499999997955
80.74887806450357;99.08045314129976;88.6291246905833;81.11934411168505;49.46704175965965;42.440456046683266;1.0;0.0;1.0;0.0;1992.1999999997954
80.74142743799774;99.07999276130113;88.62892771407303;81.11296592147113;49.46695440082112;42.44064959379813;1.0;0.0;1.0;0.0;1992.5499999997953
80.73395057411085;99.07952899552674;88.62873057510956;81.10656893599281;49.4668670451814;42.44084313288107;1.0;0.0;1.0;0.0;1992.8999999997952
80.72644739213968;99.07906228430255;88.62853327310256;81.10015336919696;49.46677969274026;42.44103666393255;1.0;0.0;1.0;0.0;1993.2499999997951
80.71891759191521;99.07859234506691;88.62833580681081;81.0937188944061;49.466692343497414;42.441230186953305;1.0;0.0;1.0;0.0;1993.599999999795
80.71136104640948;99.07811914908592;88.62813817566405;81.08726542647236;49.46660499745275;42.44142370194385;1.0;0.0;1.0;0.0;1993.949999999795
80.70377784205812;99.07764271591145;88.62794038005035;81.08079302333437;49.46651765460632;42.44161720890389;1.0;0.0;1.0;0.0;1994.2999999997949
80.69616795471222;99.07716304833781;88.62774241990019;81.07430166510858;49.46643031495819;42.44181070783338;1.0;0.0;1.0;0.0;1994.6499999997948
80.68853046291616;99.07668025298562;88.62754429256177;81.06779059309844;49.46634297850767;42.44200419873414;1.0;0.0;1.0;0.0;1994.9999999997947
80.68086590267194;99.07619426783464;88.62734599957759;81.06126024863045;49.46625564525516;42.442197681605194;1.0;0.0;1.0;0.0;1995.3499999997946
80.67317427397944;99.07570509288485;88.62714754094765;81.05471063170472;49.466168315200605;42.44239115644643;1.0;0.0;1.0;0.0;1995.6999999997945
80.66545473115673;99.07521264874612;88.6269489142818;81.04814110458784;49.46608098834349;42.44258462325945;1.0;0.0;1.0;0.0;1996.0499999997944
80.65770582754044;99.07471679960975;88.6267501154914;81.04155057634318;49.465993664682856;42.4427780820468;1.0;0.0;1.0;0.0;1996.3999999997943
80.64992869157714;99.07421765141112;88.62655114776567;81.03493989793839;49.46590634421955;42.442971532806496;1.0;0.0;1.0;0.0;1996.7499999997942
80.6421233232669;99.07371520415023;88.6263520111047;81.0283090693735;49.465819026953454;42.44316497553854;1.0;0.0;1.0;0.0;1997.0999999997941
80.6342897226096;99.07320945782703;88.62615270550839;81.02165809064849;49.465731712884576;42.443358410242865;1.0;0.0;1.0;0.0;1997.449999999794
80.6264278896054;99.07270041244163;88.6259532309769;81.01498696176338;49.46564440201291;42.44355183691954;1.0;0.0;1.0;0.0;1997.799999999794
80.61853782425425;99.07218806799392;88.62575358751008;81.0082956827182;49.46555709433852;42.44374525556856;1.0;0.0;1.0;0.0;1998.1499999997939
80.61061880633827;99.0716723166978;88.62555377501849;81.00158421928109;49.465469789861345;42.44393866618998;1.0;0.0;1.0;0.0;1998.4999999997938
80.60262570417387;99.07114640425033;88.62535378789465;80.99485042635627;49.46538248858019;42.44413206878721;1.0;0.0;1.0;0.0;1998.8499999997937
80.59459325198554;99.0706155288949;88.62515363045418;80.98809595485125;49.46529519049591;42.444325463357586;1.0;0.0;1.0;0.0;1999.1999999997936
80.58652144977322;99.07007969063136;88.62495330269712;80.98132080476626;49.465207895608614;42.444518849901215;1.0;0.0;1.0;0.0;1999.5499999997935
80.57841029753683;99.06953888945992;88.62475280462331;80.97452497610107;49.465120603918194;42.44471222841804;1.0;0.0;1.0;0.0;1999.8999999997934
80.57029530837758;99.068998643783;88.62455213061241;80.96770733422602;49.46503331542351;42.444905598911305;1.0;0.0;1.0;0.0;2000.2499999997933
80.56219466763798;99.06846177943225;88.62435127778616;80.96086729812652;49.464946030124;42.445098961382826;1.0;0.0;1.0;0.0;2000.5999999997932
80.5540819747361;99.06792419400495;88.62415025032288;80.95400571129085;49.464858748020504;42.445292315830045;1.0;0.0;1.0;0.0;2000.9499999997931
80.54595722967196;99.06738588750119;88.62394904822264;80.94712257371901;49.464771469112975;42.44548566225296;1.0;0.0;1.0;0.0;2001.299999999793
80.53782711194242;99.06684824113876;88.62374767150732;80.94021788960663;49.464684193401524;42.44567900065164;1.0;0.0;1.0;0.0;2001.649999999793
80.53009798490507;99.06639528464984;88.62354612151296;80.93329191420548;49.46459692088632;42.44587233102533;1.0;0.0;1.0;0.0;2001.9999999997929
80.52257076598755;99.06597537411687;88.62334439655325;80.92634527299685;49.464509651567084;42.44606565337506;1.0;0.0;1.0;0.0;2002.3499999997928
80.51539004302424;99.06559412576058;88.62314249471194;80.91937979634838;49.4644223854433;42.446258967701965;1.0;0.0;1.0;0.0;2002.6999999997927
80.50844513341974;99.0652348845486;88.62294041563115;80.91239807617819;49.46433512251485;42.44645227400639;1.0;0.0;1.0;0.0;2003.0499999997926
80.50167587234489;99.06488695550229;88.6227381588588;80.90540244512113;49.46424786278163;42.44664557228873;1.0;0.0;1.0;0.0;2003.3999999997925
80.49493461606215;99.0645286577631;88.62253572394138;80.89839763761324;49.46416060624347;42.44683886254961;1.0;0.0;1.0;0.0;2003.7499999997924
80.48814857408422;99.06415457136313;88.62233311085197;80.89138657171765;49.46407335290024;42.447032144789205;1.0;0.0;1.0;0.0;2004.0999999997923
80.48130098777983;99.06376654018186;88.62213031954099;80.884371009917;49.463986102751846;42.44722541900785;1.0;0.0;1.0;0.0;2004.4499999997922
80.47439754109223;99.06337415791961;88.621927349965;80.87735372361328;49.46389885579822;42.44741868520583;1.0;0.0;1.0;0.0;2004.7999999997921
80.46745898674709;99.06298073672787;88.62172420215234;80.87033701371422;49.46381161203908;42.44761194338366;1.0;0.0;1.0;0.0;2005.149999999792
80.46048308517436;99.06258608839039;88.62152075142978;80.86332201315918;49.46372437371019;42.447805187928566;1.0;0.0;1.0;0.0;2005.499999999792
80.45349948986473;99.06219036667972;88.62131714463561;80.85630836070209;49.46363713817999;42.44799842544728;1.0;0.0;1.0;0.0;2005.8499999997919
80.4465106919975;99.06179288893759;88.62111334939584;80.84929608025857;49.463549906029584;42.448191654480866;1.0;0.0;1.0;0.0;2006.1999999997918
80.4395160062279;99.0613925185828;88.62090913761114;80.84228592725833;49.46346268135113;42.44838486475618;1.0;0.0;1.0;0.0;2006.5499999997917
80.43252132045825;99.06099214822797;88.62070492582643;80.8352757742581;49.46337545667268;42.44857807503149;1.0;0.0;1.0;0.0;2006.8999999997916
80.4255254815364;99.06058942590704;88.62050046840528;80.8282664109496;49.46328823640107;42.44877127424354;1.0;0.0;1.0;0.0;2007.2499999997915
80.41852860457095;99.06018458639545;88.62029578986733;80.82125775850511;49.46320102009639;42.44896446349679;1.0;0.0;1.0;0.0;2007.5999999997914
80.4115317276055;99.05977974688386;88.62009111132943;80.81424910606057;49.463113803791714;42.44915765274999;1.0;0.0;1.0;0.0;2007.9499999997913
80.40453507556964;99.0593685663527;88.61988558907251;80.8072421468301;49.463026602626485;42.44935080399699;1.0;0.0;1.0;0.0;2008.2999999997912
80.39753844737709;99.0589567136513;88.6196799773785;80.8002353670862;49.46293940306606;42.44954395121522;1.0;0.0;1.0;0.0;2008.6499999997911
80.39054181918453;99.05854486094984;88.61947436568448;80.79322858734236;49.46285220350569;42.449737098433445;1.0;0.0;1.0;0.0;2008.999999999791
80.38354519099198;99.05813300824843;88.61926875399041;80.78622180759851;49.46276500394532;42.44993024565167;1.0;0.0;1.0;0.0;2009.349999999791
80.37654856279948;99.05772115554697;88.61906314229634;80.77921502785466;49.462677804384896;42.45012339286984;1.0;0.0;1.0;0.0;2009.6999999997909
80.36955278168637;99.05730334029244;88.61885691499509;80.77220926044549;49.46259061587256;42.45031651235365;1.0;0.0;1.0;0.0;2010.0499999997908
80.36255743707113;99.05688245254936;88.618650370473;80.76520401468986;49.46250343305326;42.45050961754595;1.0;0.0;1.0;0.0;2010.3999999997907
80.3555620924559;99.05646156480634;88.61844382595098;80.75819876893416;49.46241625023396;42.45070272273824;1.0;0.0;1.0;0.0;2010.7499999997906
80.34856674784066;99.05604067706332;88.61823728142889;80.75119352317847;49.46232906741466;42.450895827930594;1.0;0.0;1.0;0.0;2011.0999999997905
80.34157140322543;99.0556197893203;88.6180307369068;80.74418827742284;49.46224188459536;42.45108893312289;1.0;0.0;1.0;0.0;2011.4499999997904
80.33457709846698;99.05519302774508;88.61782341733021;80.737184198813;49.46215471568979;42.4512820033886;1.0;0.0;1.0;0.0;2011.7999999997903
80.32758425521138;99.05475801058765;88.61761500842624;80.73018176060901;49.46206756633984;42.451475024565525;1.0;0.0;1.0;0.0;2012.1499999997902
80.32059141195583;99.0543229934301;88.61740659952221;80.72317932240503;49.46198041698983;42.45166804574245;1.0;0.0;1.0;0.0;2012.4999999997901
80.31359856870029;99.05388797627268;88.61719819061824;80.71617688420105;49.46189326763988;42.45186106691938;1.0;0.0;1.0;0.0;2012.84999999979
80.30660572544468;99.05345295911519;88.61698978171421;80.70917444599706;49.46180611828987;42.452054088096304;1.0;0.0;1.0;0.0;2013.19999999979
80.29961288218908;99.0530179419577;88.61678137281024;80.70217200779308;49.46171896893986;42.45224710927323;1.0;0.0;1.0;0.0;2013.5499999997899
80.29262003893353;99.05258292480022;88.61657296390621;80.6951695695891;49.46163181958991;42.45244013045016;1.0;0.0;1.0;0.0;2013.8999999997898
80.28562719567799;99.05214790764273;88.61636455500218;80.68816713138511;49.4615446702399;42.45263315162708;1.0;0.0;1.0;0.0;2014.2499999997897
80.27863435242239;99.05171289048525;88.6161561460982;80.68116469318113;49.46145752088995;42.45282617280395;1.0;0.0;1.0;0.0;2014.5999999997896
80.27164150916678;99.05127787332776;88.61594773719418;80.6741622549772;49.46137037153994;42.45301919398088;1.0;0.0;1.0;0.0;2014.9499999997895
80.2646486659113;99.05084285617028;88.6157393282902;80.66715981677316;49.46128322218999;42.453212215157805;1.0;0.0;1.0;0.0;2015.2999999997894
80.25768916711274;99.05040348366299;88.61553048730786;80.66015850229604;49.461196080598086;42.45340521686046;1.0;0.0;1.0;0.0;2015.6499999997893
80.25073228340244;99.04996376958104;88.61532161243917;80.65315727594884;49.46110893961463;42.45359821703585;1.0;0.0;1.0;0.0;2015.9999999997892
80.24390099835779;99.04956080242442;88.6151127197968;80.64615610676697;49.4610217989503;42.45379121641008;1.0;0.0;1.0;0.0;2016.3499999997891
80.23876443629842;99.04956187926547;88.61490368020003;80.63915588432985;49.46093466092515;42.45398420915956;1.0;0.0;1.0;0.0;2016.699999999789
80.2364395956107;99.05007305467859;88.61469448278132;80.63215957751902;49.46084752573688;42.454177194787974;1.0;0.0;1.0;0.0;2017.049999999789
80.23688751753576;99.05245201727166;88.61448511084603;80.6251756833916;49.460760393693306;42.45437017252266;1.0;0.0;1.0;0.0;2017.3999999997889
80.22563442049739;99.07877100952533;88.6142755623768;80.61822208016741;49.4606732648503;42.45456314222349;1.0;0.0;1.0;0.0;2017.7499999997888
80.2028696463716;99.11009474032579;88.61406583930483;80.61131076196398;49.46058613919763;42.45475610391611;1.0;0.0;1.0;0.0;2018.0999999997887
80.17420846149969;99.13934313430718;88.61385594169951;80.60441553622906;49.46049901673507;42.45494905760114;1.0;0.0;1.0;0.0;2018.4499999997886
80.14289479803892;99.16520116863887;88.6136458670029;80.59746677833812;49.46041189746262;42.455142003278866;1.0;0.0;1.0;0.0;2018.7999999997885
80.11113363874199;99.18700952113352;88.61343560985438;80.59037274652121;49.460324781379995;42.45533494094957;1.0;0.0;1.0;0.0;2019.1499999997884
80.0807063772636;99.20445940935423;88.61322516266318;80.58304514472945;49.46023766848714;42.45552787061354;1.0;0.0;1.0;0.0;2019.4999999997883
80.05319403088237;99.21731183200467;88.6130145164833;80.57541620049136;49.46015055878394;42.45572079227111;1.0;0.0;1.0;0.0;2019.8499999997882
80.03005671673947;99.22528808187201;88.61280366183365;80.56744555724617;49.46006345227016;42.455913705922626;1.0;0.0;1.0;0.0;2020.1999999997881
80.01263655285038;99.2280510992872;88.61259258953726;80.5591234613301;49.45997634894576;42.456106611568316;1.0;0.0;1.0;0.0;2020.549999999788
80.00061924969793;99.22772001695267;88.6123812913878;80.55047124518882;49.4598892488105;42.45629950920852;1.0;0.0;1.0;0.0;2020.899999999788
79.99123801174727;99.22756155289085;88.61216976082119;80.54153688855837;49.45980215186427;42.45649239884352;0.0;1.0;1.0;0.0;2021.2499999997879
79.52431553993279;77.28937958958352;88.61195819023749;80.53652846521794;49.45971505810746;42.456685280474176;0.0;1.0;1.0;0.0;2021.5999999997878
79.06561588445294;71.47909721618976;88.6117479327836;80.53733226347367;49.45962796754338;42.45687815410423;0.0;0.0;0.0;0.0;2021.9499999997877
78.61520490977875;75.19374128940831;88.61153882866574;80.53741365314994;49.45954088017669;42.45707080661265;0.0;0.0;0.0;0.0;2022.2999999997876
78.17268756605591;78.83954677634586;88.61132973286988;80.53749504074204;49.4594537959685;42.45726345115287;0.0;0.0;0.0;0.0;2022.6499999997875
77.7379579696618;82.41742810924393;88.61112064543147;80.537576426241;49.459366714932344;42.45745608769073;0.0;0.0;0.0;0.0;2022.9999999997874
77.31087828985403;85.92857844233555;88.61091156635041;80.53765780964676;49.45927963706811;42.457648716226686;0.0;0.0;0.0;0.0;2023.3499999997873
76.89131315693777;89.37416959807382;88.61070249562619;80.53773919095943;49.45919256237573;42.457841336760964;0.0;1.0;1.0;0.0;2023.6999999997872
76.4789674806384;79.7072690955111;88.61049481802547;80.54030504992312;49.459105490867216;42.45803416233798;0.0;1.0;1.0;0.0;2024.0499999997871
76.07387807351455;77.4310613818239;88.61029019547857;80.54496171233416;49.45901842255489;42.458226979921506;0.0;0.0;0.0;0.0;2024.399999999787
75.67609789357988;81.01611363277914;88.61008717364308;80.54504885737077;49.458931357437734;42.458419576457004;0.0;0.0;0.0;0.0;2024.749999999787
75.28528931851878;84.53450246930458;88.60988415984099;80.54513600003816;49.458844295480844;42.45861216502033;0.0;0.0;0.0;0.0;2025.0999999997869
74.9013532582336;87.98716610364482;88.60968115410026;80.54522314032783;49.45875723669519;42.45880474558362;0.0;0.0;0.0;0.0;2025.4499999997868
74.52416804045458;91.37525880265576;88.60947815642055;80.54531027823998;49.45867018108066;42.45899731814728;0.0;1.0;1.0;0.0;2025.7999999997867
74.15346829634314;84.09326882305845;88.60927675839616;80.55211659683818;49.45858312864982;42.459190095701786;0.0;1.0;1.0;0.0;2026.1499999997866
73.7892874846982;81.89169718601579;88.60907861434487;80.56107520539865;49.45849607941517;42.459382865265184;0.0;1.0;1.0;0.0;2026.4999999997865
73.43151024489612;81.66216036065606;88.60888373243057;80.57215220124738;49.458409033376654;42.45957562683776;0.0;1.0;1.0;0.0;2026.8499999997864
73.0800231266279;82.10013419849338;88.60869191856943;80.58517252044754;49.45832199053382;42.45976838041929;0.0;1.0;1.0;0.0;2027.1999999997863
72.73471468270196;82.68454410296306;88.60850283992391;80.5998671968502;49.45823495088564;42.45996112600943;0.0;1.0;1.0;0.0;2027.5499999997862
72.39547543100747;83.22573500940058;88.60831616468334;80.61597305140879;49.45814791443132;42.460153863607616;0.0;1.0;1.0;0.0;2027.8999999997861
72.06219782029387;83.66979155012228;88.60813165032846;80.6332943651563;49.45806088117013;42.46034659321373;0.0;1.0;1.0;0.0;2028.249999999786
71.73477619611407;84.0148480171598;88.60794916036866;80.65171331166624;49.457973851101656;42.46053931482771;0.0;1.0;1.0;0.0;2028.599999999786
71.41310676729393;84.27625472134389;88.6077686424137;80.67117314361343;49.45788682422568;42.460732028449854;0.0;1.0;1.0;0.0;2028.9499999997859
71.09708757291389;84.47199794666346;88.60759009733516;80.69165544668209;49.45779980054209;42.460924734080436;0.0;1.0;1.0;0.0;2029.2999999997858
70.7866184500001;84.6182647551326;88.6074135524608;80.71316067587799;49.45771278005088;42.46111743171997;0.0;1.0;1.0;0.0;2029.6499999997857
70.48160100180905;84.72827223589456;88.60723904348163;80.73569510903201;49.457625762752116;42.461310121368854;0.0;1.0;1.0;0.0;2029.9999999997856
70.1819385665026;84.81182932966692;88.60706660520037;80.75926429371634;49.45753874864573;42.46150280302754;0.0;1.0;1.0;0.0;2030.3499999997855
69.88753619966678;84.87661573042607;88.60689626598753;80.78386915585253;49.457451737731674;42.461695476696434;0.0;1.0;1.0;0.0;2030.6999999997854
69.59830061611558;84.92813544033692;88.60672804742933;80.80950585698753;49.45736473001;42.46188814237604;0.0;1.0;1.0;0.0;2031.0499999997853
69.31414014684424;84.97033805833297;88.60656196428243;80.83616583687666;49.457277725480594;42.4620808000667;0.0;1.0;1.0;0.0;2031.3999999997852
69.03496478266243;85.00612301954726;88.6063980249445;80.86383624224777;49.45719072414346;42.46227344976876;0.0;1.0;1.0;0.0;2031.7499999997851
68.76068607733623;85.0375764160575;88.60623623298318;80.89250106366114;49.45710372599842;42.46246609148267;0.0;1.0;1.0;0.0;2032.099999999785
68.49121716686483;85.06618335710118;88.60607658819816;80.92214195154571;49.45701673104554;42.46265872520877;0.0;1.0;1.0;0.0;2032.449999999785
68.22647270310824;85.09302022827057;88.60591908764826;80.9527389710288;49.45692973928459;42.462851350947346;0.0;1.0;1.0;0.0;2032.7999999997849
67.96636884222323;85.11885969587206;88.60576372634546;80.98427111940384;49.45684275071551;42.4630439686988;0.0;1.0;1.0;0.0;2033.1499999997848
67.71082321764192;85.14424913717949;88.605610497822;81.01671674177629;49.456755765338244;42.46323657846352;0.0;1.0;1.0;0.0;2033.4999999997847
67.45975491215637;85.16957994604428;88.6054593946165;81.05005388550006;49.45666878315262;42.4634291802418;0.0;1.0;1.0;0.0;2033.8499999997846
67.21308444324882;85.19511752731188;88.60531040848423;81.0842604517984;49.45658180415859;42.46362177403398;0.0;1.0;1.0;0.0;2034.1999999997845
66.97073372288202;85.22105582462507;88.60516353078754;81.11931447322792;49.45649482835603;42.4638143598404;0.0;1.0;1.0;0.0;2034.5499999997844
66.73262603407102;85.24753962057224;88.60501875265669;81.15519422477985;49.456407855744885;42.46400693766145;0.0;1.0;1.0;0.0;2034.8999999997843
66.49868601822203;85.27464827053063;88.60487606490159;81.1918781513238;49.45632088632493;42.464199507497426;0.0;1.0;1.0;0.0;2035.2499999997842
66.2688396400797;85.30244387007514;88.60473545834554;81.22934510510561;49.45623392009617;42.46439206934872;0.0;1.0;1.0;0.0;2035.5999999997841
66.04301416987215;85.33095473929234;88.60459692372882;81.26757426511398;49.45614695705848;42.46458462321556;0.0;1.0;1.0;0.0;2035.949999999784
65.82113815917222;85.3601955243301;88.60446045183221;81.30654522101383;49.456059997211696;42.4647771690984;0.0;1.0;1.0;0.0;2036.299999999784
65.60314141756805;85.39017307451411;88.60432603353337;81.34623800563367;49.45597304055576;42.46496970699758;0.0;1.0;1.0;0.0;2036.6499999997839
65.38895499071862;85.42088747678451;88.60419365979362;81.38663307662745;49.45588608709056;42.46516223691333;0.0;1.0;1.0;0.0;2036.9999999997838
65.17851113864117;85.4523324923872;88.60406332167435;81.4277113202354;49.45579913681598;42.465354758846104;0.0;1.0;1.0;0.0;2037.3499999997837
64.97174331308179;85.48450231332095;88.60393501037697;81.4694540722412;49.45571218973191;42.46554727279619;0.0;1.0;1.0;0.0;2037.6999999997836
64.76858613812601;85.51738331411127;88.60380871719019;81.51184307097276;49.45562524583829;42.465739778763975;0.0;1.0;1.0;0.0;2038.0499999997835
64.56897538842321;85.55096167718716;88.60368443353599;81.55486048336894;49.45553830513495;42.465932276749754;0.0;1.0;1.0;0.0;2038.3999999997834
64.3728479691764;85.5852208906752;88.60356215095277;81.59848888462477;49.45545136762178;42.466124766753865;0.0;1.0;1.0;0.0;2038.7499999997833
64.18014189786635;85.62014493640379;88.60344186110603;81.64271125981236;49.45536443329877;42.46631724877665;0.0;1.0;1.0;0.0;2039.0999999997832
63.990796282054475;85.65571772637122;88.60332355578862;81.68751099489646;49.45527750216576;42.4665097228185;0.0;1.0;1.0;0.0;2039.4499999997831
63.80475130061103;85.69192390219268;88.60320722692029;81.73287186974676;49.45519057422263;42.466702188879765;0.0;1.0;1.0;0.0;2039.799999999783
63.621948184728296;85.72874247818129;88.6030928665154;81.77877802636101;49.455103649469265;42.466894646960725;0.0;1.0;1.0;0.0;2040.149999999783
63.4423291959356;85.76615837932593;88.60298046673802;81.82521400202415;49.455016727905615;42.46708709706172;0.0;1.0;1.0;0.0;2040.4999999997829
63.26583760011255;85.80415571170568;88.60287001986484;81.87216469173671;49.45492980953156;42.46727953918321;0.0;1.0;1.0;0.0;2040.8499999997828
63.09241754491512;85.8427214658571;88.60276151825985;81.91961528789659;49.454842894346996;42.46747197332536;0.0;1.0;1.0;0.0;2041.1999999997827
62.922014388331604;85.88184006230142;88.6026549544406;81.96755144471587;49.4547559823518;42.46766439948868;0.0;1.0;1.0;0.0;2041.5499999997826
62.754574453798966;85.92149740859475;88.60255032103316;82.0159591581434;49.454669073545915;42.467856817673464;0.0;1.0;1.0;0.0;2041.8999999997825
62.590044660699505;85.96167497620576;88.6024476106943;82.06482457280202;49.454582167929175;42.46804922787999;0.0;1.0;1.0;0.0;2042.2499999997824
62.42837329672426;86.00235864340823;88.60234681627026;82.11413438161208;49.45449526550152;42.46824163010865;0.0;1.0;1.0;0.0;2042.5999999997823
62.26950955639097;86.04353341171657;88.6022479307021;82.1638755870191;49.454408366262896;42.468434024359794;0.0;1.0;1.0;0.0;2042.9499999997822
62.11340303613139;86.08518511722843;88.60215094696184;82.21403527078382;49.454321470213074;42.46862641063382;0.0;1.0;1.0;0.0;2043.2999999997821
61.96000461200373;86.1272991981283;88.60205585817266;82.26460100138348;49.454234577352054;42.468818788931;0.0;1.0;1.0;0.0;2043.649999999782
61.80926615178623;86.16986116268691;88.60196265756969;82.31556070064079;49.45414768767972;42.46901115925169;0.0;1.0;1.0;0.0;2043.999999999782
61.6611399491112;86.21285840396803;88.60187133842578;82.36690238634708;49.454060801195965;42.46920352159623;0.0;1.0;1.0;0.0;2044.3499999997819
61.51557927604301;86.25627830735624;88.60178189412409;82.41861442295476;49.453973917900726;42.469395875965006;0.0;1.0;1.0;0.0;2044.6999999997818
61.37253849821582;86.3001078240789;88.60169431817235;82.47068557364202;49.453887037793834;42.46958822235837;0.0;1.0;1.0;0.0;2045.0499999997817
61.23197247269718;86.34433476706863;88.6016086041202;82.52310472710406;49.45380016087523;42.4697805607766;0.0;1.0;1.0;0.0;2045.3999999997816
61.09383680606311;86.38894736126377;88.6015247455955;82.57586101475476;49.45371328714475;42.469972891220095;0.0;1.0;1.0;0.0;2045.7499999997815
60.95808822808965;86.43393413993635;88.60144273635922;82.62894398097774;49.45362641660245;42.470165213689256;0.0;1.0;1.0;0.0;2046.0999999997814
60.8246838873992;86.4792834849219;88.60136257019974;82.68234326409942;49.45353954924809;42.47035752818431;0.0;1.0;1.0;0.0;2046.4499999997813
60.69358136728664;86.52498338946333;88.60128424093455;82.736048604264;49.45345268508163;42.47054983470565;0.0;1.0;1.0;0.0;2046.7999999997812
60.56473958441177;86.57102323809227;88.60120774254858;82.79005024707556;49.45336582410289;42.47074213325368;0.0;1.0;1.0;0.0;2047.1499999997811
60.438118007386095;86.6173922590225;88.60113306907391;82.84433859263123;49.45327896631187;42.47093442382868;0.0;1.0;1.0;0.0;2047.499999999781
60.31367686423238;86.6640799350277;88.6010602146215;82.89890428870052;49.45319211170846;42.471126706430994;0.0;1.0;1.0;0.0;2047.849999999781
60.191377142384624;86.71107600344158;88.6009891733816;82.95373823072481;49.453105260292546;42.471318981061074;0.0;1.0;1.0;0.0;2048.199999999781
60.07118045989557;86.75837055753635;88.60091993960668;83.00883150751304;49.45301841206401;42.47151124771915;0.0;1.0;1.0;0.0;2048.549999999781
59.9530485448102;86.8059544563327;88.60085250754304;83.06417518172015;49.4529315670228;42.47170350640562;0.0;1.0;1.0;0.0;2048.899999999781
59.83694490253339;86.8538180121356;88.60078687164952;83.11976099288893;49.4528447251688;42.47189575712082;0.0;1.0;1.0;0.0;2049.249999999781
59.72283336601345;86.90195213175366;88.60072302640742;83.17558074613834;49.45275788650184;42.47208799986515;0.0;1.0;1.0;0.0;2049.5999999997807
59.61067850556742;86.950347993906;88.60066096637433;83.23162648496532;49.45267105102192;42.4722802346389;0.0;1.0;1.0;0.0;2049.9499999997806
59.50044562888121;86.99899704922251;88.60060068618378;83.28789049124498;49.45258421872893;42.47247246144241;0.0;1.0;1.0;0.0;2050.2999999997805
59.39210078100933;87.04789102024347;88.60054218054569;83.34436528523042;49.45249738962275;42.47266468027607;0.0;1.0;1.0;0.0;2050.6499999997804
59.28559985233733;87.0970165966122;88.6004854430513;83.40103992018635;49.45241056370321;42.472856891140225;0.0;1.0;1.0;0.0;2050.9999999997804
59.18091331124111;87.1463674689553;88.60043046886392;83.45790833185214;49.45232374097037;42.47304909403522;0.0;1.0;1.0;0.0;2051.3499999997803
59.07802204082799;87.19593998628818;88.60037725410632;83.51496750161095;49.45223692142406;42.47324128896133;0.0;1.0;1.0;0.0;2051.69999999978
58.97689077446387;87.24572522485835;88.60032579333739;83.57220948304689;49.452150105064106;42.47343347591902;0.0;1.0;1.0;0.0;2052.04999999978
58.87748712473535;87.29571518865953;88.60030584560616;83.62962712669088;49.45206329189057;42.47362565490863;0.0;1.0;1.0;0.0;2052.39999999978
58.77977260200635;87.34590006770804;88.60981837698745;83.68717611137492;49.451976481903216;42.47381782593044;0.0;1.0;1.0;0.0;2052.74999999978
58.6837188723311;87.39627189047678;88.64066441486716;83.74464833489083;49.451889675101995;42.47400998898485;0.0;1.0;1.0;0.0;2053.09999999978
58.58929556658899;87.44681156704098;88.67601550347126;83.80189140641187;49.45180287148685;42.474202144072194;0.0;1.0;1.0;0.0;2053.4499999997797
58.496472226418405;87.4974767267421;88.71182354614996;83.85888947384814;49.451716071057604;42.47439429119282;0.0;1.0;1.0;0.0;2053.7999999997796
58.40522139541173;87.5482123823349;88.74768415739737;83.91564418403902;49.451629273814206;42.47458643034713;0.0;1.0;1.0;0.0;2054.1499999997795
58.315509553543734;87.59894649189084;88.78354571375678;83.97215891350083;49.45154247975654;42.47477856153546;0.0;1.0;1.0;0.0;2054.4999999997794
58.2273116916374;87.64963023675136;88.81941665414001;84.02843632807458;49.45145568888455;42.47497068475815;0.0;1.0;1.0;0.0;2054.8499999997794
58.14060292065108;87.70022153340847;88.85529984181608;84.0844790691699;49.451368901198066;42.47516280001554;0.0;1.0;1.0;0.0;2055.1999999997793
58.055356670557956;87.75068243998885;88.89119672627066;84.14028996195071;49.45128211669714;42.475354907307974;0.0;1.0;1.0;0.0;2055.549999999779
57.97155019152598;87.80098878164273;88.92710745951979;84.19587143604531;49.4511953353815;42.475547006635736;0.0;1.0;1.0;0.0;2055.899999999779
57.88915566752979;87.85111703988929;88.96303175465619;84.25122647150141;49.45110855725119;42.47573909799917;0.0;1.0;1.0;0.0;2056.249999999779
57.80814977637641;87.90104990562975;88.99896936048884;84.30635757161872;49.4510217823061;42.475931181398664;0.0;1.0;1.0;0.0;2056.599999999779
57.72850481305602;87.9507722167998;89.0349197936373;84.3612677197919;49.45093501054606;42.47612325683457;0.0;1.0;1.0;0.0;2056.949999999779
57.65019578521799;88.00026838054487;89.0708826144566;84.41595960362582;49.450848241971016;42.47631532430722;0.0;1.0;1.0;0.0;2057.2999999997787
57.57319668120596;88.04954602179725;89.10685617081157;84.47043606165397;49.45076147658091;42.47650738381702;0.0;1.0;1.0;0.0;2057.6499999997786
57.497481682980606;88.09858991443485;89.1428399975369;84.52469987192137;49.450674714375566;42.47669943536431;0.0;1.0;1.0;0.0;2057.9999999997785
57.42302901648634;88.147418120584;89.178832182713;84.5787534305241;49.45058795535493;42.476891478949426;0.0;1.0;1.0;0.0;2058.3499999997784
57.34981323017399;88.19602470852067;89.21483180744974;84.63259949173045;49.4505011995189;42.47708351457271;0.0;1.0;1.0;0.0;2058.6999999997784
57.27781348247737;88.24441629410512;89.25083720674775;84.68624032705907;49.4504144468674;42.47727554223462;0.0;1.0;1.0;0.0;2059.0499999997783
57.2070075721835;88.292597192311;89.28684689583764;84.73967835310418;49.45032769740027;42.477467561935384;0.0;1.0;1.0;0.0;2059.399999999778
57.13737381276775;88.34056825939405;89.32285963184074;84.79291592209927;49.45024095111745;42.477659573675396;0.0;1.0;1.0;0.0;2059.749999999778
57.068892890491554;88.38832928548175;89.35887422131452;84.8459551220169;49.45015420801883;42.47785157745494;0.0;1.0;1.0;0.0;2060.099999999778
57.001543978718644;88.43588126630607;89.39488941614638;84.89879820968355;49.45006746810441;42.478043573274476;0.0;1.0;1.0;0.0;2060.449999999778
56.93530563076109;88.48322425668749;89.43090409446523;84.95144750551401;49.449980731373955;42.47823556113423;0.0;1.0;1.0;0.0;2060.799999999778
56.87015798223706;88.53035771694516;89.46691714060125;85.00390515536299;49.44989399782742;42.47842754103465;0.0;1.0;1.0;0.0;2061.1499999997777
56.80608000815579;88.5772854631569;89.50292730513377;85.0561734397628;49.449807267464735;42.47861951297597;0.0;1.0;1.0;0.0;2061.4999999997776
