y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
56.74305143690691;88.62400815002593;89.53893349585098;85.10825454939163;49.44972054028585;42.4788114769587;0.0;1.0;1.0;0.0;2061.8499999997775
56.68105368668182;88.67052901301315;89.57493437891782;85.16015049479296;49.44963381629054;42.47900343298306;0.0;1.0;1.0;0.0;2062.1999999997774
56.62006776833874;88.71685123190048;89.61092869394025;85.21186332987179;49.449547095478806;42.47919538104941;0.0;1.0;1.0;0.0;2062.5499999997774
56.56007511456431;88.76297854658884;89.6469151535199;85.2633950626398;49.44946037785047;42.479387321158185;0.0;1.0;1.0;0.0;2062.8999999997773
56.5010576958382;88.80891534322222;89.68289242920588;85.31474764273258;49.44937366340554;42.47957925330962;0.0;1.0;1.0;0.0;2063.249999999777
56.44299688517788;88.8546624127955;89.71885949459568;85.36592307694264;49.44928695214384;42.479771177504176;0.0;1.0;1.0;0.0;2063.599999999777
56.3858736429994;88.90021769340126;89.75481556634475;85.41692341050793;49.44920024406525;42.47996309374213;0.0;1.0;1.0;0.0;2063.949999999777
56.329671016999384;88.9455863076924;89.79075930643467;85.4677504740718;49.44911353916979;42.48015500202382;0.0;1.0;1.0;0.0;2064.299999999777
56.27437158627987;88.99077030059772;89.82668963777297;85.5184061423908;49.44902683745721;42.48034690234965;0.0;1.0;1.0;0.0;2064.649999999777
56.219959068204275;89.03577161162235;89.86260546317857;85.56889216492533;49.448940138927526;42.48053879471996;0.0;1.0;1.0;0.0;2064.9999999997767
56.166417684347834;89.08059208428489;89.89850569752423;85.61921023498456;49.44885344358062;42.480730679135036;0.0;1.0;1.0;0.0;2065.3499999997766
56.11373095956304;89.12523348399122;89.93438932861557;85.66936212069135;49.448766751416315;42.48092255559533;0.0;1.0;1.0;0.0;2065.6999999997765
56.061883254475106;89.16969747522614;89.97025533950392;85.71934949785964;49.44868006243462;42.481114424101065;0.0;1.0;1.0;0.0;2066.0499999997764
56.01085854195867;89.21398595541808;90.00610275518596;85.76917408479898;49.448593376635415;42.481306284652646;0.0;1.0;1.0;0.0;2066.3999999997764
55.96064123710971;89.25810069354628;90.0419306174752;85.81883755028196;49.44850669401853;42.48149813725047;0.0;1.0;1.0;0.0;2066.7499999997763
55.91121666993149;89.30204312431954;90.0777379706912;85.86834146113085;49.44842001458392;42.48168998189482;0.0;1.0;1.0;0.0;2067.099999999776
55.862570164900035;89.34581474895992;90.11352388952662;85.9176873842801;49.44833333833151;42.48188181858609;0.0;1.0;1.0;0.0;2067.449999999776
55.81468693617427;89.38941765971828;90.14928744957865;85.96687689991535;49.448246665261195;42.48207364732457;0.0;1.0;1.0;0.0;2067.799999999776
55.767552654100484;89.43285363656923;90.18502775495386;86.01591153657319;49.448159995372805;42.4822654681106;0.0;1.0;1.0;0.0;2068.149999999776
55.72115346480359;89.47612411597169;90.22074393922287;86.06479276889667;49.44807332866628;42.48245728094457;0.0;1.0;1.0;0.0;2068.499999999776
55.67547566387867;89.51923071117636;90.25643514951986;86.11352205501805;49.44798666514157;42.482649085826836;0.0;1.0;1.0;0.0;2068.8499999997757
55.630505147995905;89.56217513569067;90.29210044997438;86.16210089820606;49.447900004798555;42.48284088275773;0.0;1.0;1.0;0.0;2069.1999999997756
55.58622848682086;89.60495901098761;90.32773898535743;86.21053072594361;49.447813347637066;42.48303267173753;0.0;1.0;1.0;0.0;2069.5499999997755
55.542632633002256;89.6475839185311;90.3633499368064;86.25881292264353;49.4477266936571;42.483224452766706;0.0;1.0;1.0;0.0;2069.8999999997754
55.49970462902422;89.69005145236338;90.39893247707118;86.30694886271885;49.447640042858495;42.48341622584553;0.0;1.0;1.0;0.0;2070.2499999997754
55.45743174802726;89.7323631938433;90.4344857920131;86.35493989469626;49.44755339524119;42.48360799097435;0.0;1.0;1.0;0.0;2070.5999999997753
55.41580149380866;89.774520711646;90.47000908060443;86.40278734121648;49.44746675080506;42.48379974815356;0.0;1.0;1.0;0.0;2070.949999999775
55.374801600822195;89.81652556176346;90.50550155492886;86.45049249903428;49.44738010955001;42.483991497383386;0.0;1.0;1.0;0.0;2071.299999999775
55.33442003417838;89.85837928750396;90.54096244018137;86.49805663901816;49.44729347147597;42.48418323866434;0.0;1.0;1.0;0.0;2071.649999999775
55.29464524213347;89.90008230521113;90.57639107469726;86.54548097678469;49.447206836582836;42.48437497199666;0.0;1.0;1.0;0.0;2071.999999999775
55.25546557316244;89.94163647682831;90.61178667901277;86.59276674049624;49.44712020487043;42.48456669738067;0.0;1.0;1.0;0.0;2072.349999999775
55.21686970013906;89.98304323791376;90.64714852391359;86.63991512152643;49.447033576338754;42.48475841481684;0.0;1.0;1.0;0.0;2072.6999999997747
55.17884655185935;90.02430389984022;90.68247590330594;86.68692728242416;49.44694695098764;42.48495012430533;0.0;1.0;1.0;0.0;2073.0499999997746
55.14138529143071;90.06541974516858;90.71776812565543;86.73380435942732;49.446860328817024;42.485141825846654;0.0;1.0;1.0;0.0;2073.3999999997745
55.10447531627159;90.1063920276477;90.75302451398647;86.78054746246255;49.44677370982674;42.4853335194411;0.0;1.0;1.0;0.0;2073.7499999997744
55.0681062581117;90.14722197221454;90.78824440588284;86.8271576751456;49.44668709401685;42.485525205089004;0.0;1.0;1.0;0.0;2074.0999999997744
55.0322650501829;90.1879108868734;90.82342695830653;86.87363638493309;49.446600481387065;42.48571688279071;0.0;1.0;1.0;0.0;2074.4499999997743
54.996942457420175;90.22845991358503;90.85857158218789;86.919984548005;49.446513871937384;42.48590855254656;0.0;1.0;1.0;0.0;2074.799999999774
54.96212887747487;90.26887018844786;90.89367766297971;86.96620316195305;49.446427265667694;42.486100214356895;0.0;1.0;1.0;0.0;2075.149999999774
54.92781444575576;90.30914283769044;90.92874456764798;87.01229325395559;49.44634066257794;42.486291868222054;0.0;1.0;1.0;0.0;2075.499999999774
54.8939894974111;90.34927896004831;90.96377167541687;87.05825582877202;49.44625406266795;42.486483514142435;0.0;1.0;1.0;0.0;2075.849999999774
54.86064456732856;90.38927962676377;90.99875837776892;87.10409186874222;49.446167465937606;42.48667515211832;0.0;1.0;1.0;0.0;2076.199999999774
54.8277703901353;90.42914588158612;91.03370407844494;87.14980233378697;49.446080872386915;42.486866782150116;0.0;1.0;1.0;0.0;2076.5499999997737
54.79535628356888;90.46887905803788;91.06860813914949;87.19538834328864;49.44599428201565;42.4870584042381;0.0;1.0;1.0;0.0;2076.8999999997736
54.763393539247204;90.50848011397;91.10346999343017;87.24085079460843;49.4459076948238;42.48725001838267;0.0;1.0;1.0;0.0;2077.2499999997735
54.731873650506884;90.54794997935193;91.13828908715914;87.28619056246521;49.445821110811266;42.48744162458411;0.0;1.0;1.0;0.0;2077.5999999997734
54.700787900783155;90.58728963705283;91.17306486470932;87.33140854524595;49.44573452997787;42.48763322284282;0.0;1.0;1.0;0.0;2077.9499999997734
54.67012775409944;90.62650004620707;91.20779678206861;87.37650562107285;49.44564795232361;42.487824813159136;0.0;1.0;1.0;0.0;2078.2999999997733
54.639884855067294;90.66558214221442;91.24248430684014;87.4214826478036;49.44556137784832;42.48801639553335;0.0;1.0;1.0;0.0;2078.649999999773
54.61005102888657;90.70453683674009;91.27712691824195;87.46634046303109;49.445474806551886;42.48820796996591;0.0;1.0;1.0;0.0;2078.999999999773
54.580612425552886;90.74335434245722;91.31172365427722;87.51108005787069;49.44538823843425;42.48839953645705;0.0;1.0;1.0;0.0;2079.349999999773
54.551560802527604;90.78203474163934;91.34627398422612;87.55570224211527;49.44530167349524;42.48859109500722;0.0;1.0;1.0;0.0;2079.699999999773
54.52288957448417;90.82058078474756;91.38077750317188;87.60020776147013;49.44521511173491;42.48878264561665;0.0;1.0;1.0;0.0;2080.049999999773
54.494590262425504;90.85899141708245;91.41523365740983;87.64459740293523;49.44512855315298;42.48897418828574;0.0;1.0;1.0;0.0;2080.3999999997727
54.46665448772592;90.89726541397278;91.44964189864703;87.68887193562676;49.44504199774951;42.48916572301488;0.0;1.0;1.0;0.0;2080.7499999997726
54.439073972131325;90.93540138077577;91.48400168400269;87.73303211077678;49.44495544552427;42.4893572498043;0.0;1.0;1.0;0.0;2081.0999999997725
54.411840537759076;90.97339775287679;91.51831247600785;87.77707866173319;49.4448688964772;42.48954876865446;0.0;1.0;1.0;0.0;2081.4499999997724
54.38494332105756;91.01125850609526;91.5525730978838;87.82101238995182;49.44478235060819;42.48974027956564;0.0;1.0;1.0;0.0;2081.7999999997724
54.358373577420195;91.04898330891115;91.5867828453849;87.86483401670063;49.44469580791724;42.48993178253818;0.0;1.0;1.0;0.0;2082.1499999997723
54.33212421042333;91.08656848736234;91.62094137785868;87.90854419759023;49.444609268404065;42.49012327757242;0.0;1.0;1.0;0.0;2082.499999999772
54.3061868959561;91.12401291956974;91.65504805273656;87.95214361133793;49.44452273206872;42.49031476466877;0.0;1.0;1.0;0.0;2082.849999999772
54.28055336724992;91.16131540187706;91.68910222290452;87.99563292010515;49.444436198911035;42.4905062438275;0.0;1.0;1.0;0.0;2083.199999999772
54.25521541487882;91.19847464885055;91.72310323670303;88.0390127694975;49.4443496689309;42.49069771504901;0.0;1.0;1.0;0.0;2083.549999999772
54.230164886759326;91.23548929327916;91.7570504379272;88.0822837885645;49.44426314212825;42.49088917833353;0.0;1.0;1.0;0.0;2083.899999999772
54.20539560884595;91.27237223382593;91.79094286635194;88.12544663269244;49.44417661850298;42.49108063368158;0.0;1.0;1.0;0.0;2084.2499999997717
54.180900555494986;91.30912949756333;91.82477969892864;88.16850192041329;49.444090098054915;42.491272081093314;0.0;1.0;1.0;0.0;2084.5999999997716
54.15667096761274;91.34575365251322;91.85856038728349;88.21145021371171;49.444003580784056;42.4914635205692;0.0;1.0;1.0;0.0;2084.9499999997715
54.13269935105018;91.3822462057442;91.89228419020787;88.25429208498429;49.44391706669023;42.49165495210957;0.0;1.0;1.0;0.0;2085.2999999997714
54.1089783028508;91.41860883540778;91.92595035667;88.29702809082767;49.44383055577339;42.491846375714715;0.0;1.0;1.0;0.0;2085.6499999997714
54.08550051125053;91.454843390738;91.95955812581462;88.33965877203849;49.44374404803341;42.49203779138503;0.0;1.0;1.0;0.0;2085.9999999997713
54.0622587556777;91.49095189205201;91.99310672696316;88.38218465361331;49.44365754347018;42.4922291991208;0.0;1.0;1.0;0.0;2086.349999999771
54.03924975008238;91.52693335027044;92.02659549279167;88.42460598006454;49.44357104208359;42.49242059892242;0.0;1.0;1.0;0.0;2086.699999999771
54.016468305193996;91.56278655066438;92.06002379128648;88.46692319650208;49.443484543873524;42.49261199079024;0.0;1.0;1.0;0.0;2087.049999999771
53.99390393142136;91.59851496939302;92.0933908188913;88.50913710129618;49.443398048839924;42.492803374724474;0.0;1.0;1.0;0.0;2087.399999999771
53.9715495448404;91.63411973244501;92.12669584858884;88.55124824019822;49.44331155698268;42.49299475072564;0.0;1.0;1.0;0.0;2087.749999999771
53.94939806152695;91.66960196580919;92.15993815336162;88.59325715895972;49.44322506830167;42.49318611879397;0.0;1.0;1.0;0.0;2088.0999999997707
53.92744239755689;91.7049627954741;92.19311700619227;88.63516440333217;49.44313858279679;42.49337747892986;0.0;1.0;1.0;0.0;2088.4499999997706
53.90567586261653;91.7402029154025;92.22623168662369;88.67697047871513;49.44305210046792;42.49356883113364;0.0;1.0;1.0;0.0;2088.7999999997705
53.88409541366218;91.77531889700845;92.25928143001596;88.71867552285858;49.44296562131501;42.49376017540561;0.0;1.0;1.0;0.0;2089.1499999997704
53.86269666411175;91.81030832652777;92.2922650447531;88.76027983537483;49.44287914533794;42.493951511746104;0.0;1.0;1.0;0.0;2089.4999999997704
53.84147377711798;91.84517294909028;92.32518026326164;88.80178380257848;49.4427926725366;42.494142840155575;0.0;1.0;1.0;0.0;2089.8499999997703
53.82042108326817;91.87991449777996;92.35802426447748;88.8431877731955;49.44270620291087;42.49433416063425;0.0;1.0;1.0;0.0;2090.19999999977
53.79953315271945;91.9145344010941;92.39079275130251;88.88449200830149;49.44261973646064;42.49452547318248;0.0;1.0;1.0;0.0;2090.54999999977
53.778804632963045;91.9490336078444;92.42348087537869;88.9256967098255;49.44253327318586;42.494716777800704;0.0;1.0;1.0;0.0;2090.89999999977
53.758230239781994;91.98341297671953;92.45608343962948;88.96680204101034;49.44244681308635;42.4949080744891;0.0;1.0;1.0;0.0;2091.24999999977
53.7378048969552;92.01767282107937;92.48859476697726;89.00780805160383;49.442360356162055;42.49509936324813;0.0;1.0;1.0;0.0;2091.59999999977
53.71752353343072;92.05181362946331;92.5210097386747;89.04871478484415;49.442273902412865;42.495290644078125;0.0;1.0;1.0;0.0;2091.9499999997697
53.697381241817595;92.08583564327262;92.55332332529787;89.08952219259845;49.44218745183866;42.49548191697937;0.0;1.0;1.0;0.0;2092.2999999997696
53.67737321934925;92.11973917243392;92.58553137934177;89.13023017400036;49.44210100443934;42.49567318195221;0.0;1.0;1.0;0.0;2092.6499999997695
53.657494741790856;92.15352447035639;92.61763010152288;89.17083859414265;49.44201456021477;42.495864438997046;0.0;1.0;1.0;0.0;2092.9999999997694
53.63774117617669;92.18719179990933;92.64961636804037;89.21134728112634;49.44192811916491;42.4960556881141;0.0;1.0;1.0;0.0;2093.3499999997694
53.618107976295846;92.22074135406956;92.68148751879926;89.2517560415024;49.44184168128959;42.49624692930382;0.0;1.0;1.0;0.0;2093.6999999997693
53.5985906786658;92.25417327751302;92.71324111235884;89.29206466031371;49.44175524658874;42.496438162566506;0.0;1.0;1.0;0.0;2094.049999999769
53.57918489831525;92.2874876502234;92.7448749313495;89.33227291068852;49.44166881506226;42.49662938790249;0.0;1.0;1.0;0.0;2094.399999999769
53.559886335219005;92.32068451042721;92.77638717968642;89.37238054073083;49.44158238670997;42.49682060531211;0.0;1.0;1.0;0.0;2094.749999999769
53.540690781348644;92.35376389961931;92.8077762829717;89.41238727777062;49.441495961531814;42.497011814795655;0.0;1.0;1.0;0.0;2095.099999999769
53.52159411036723;92.38672580338459;92.83904097986863;89.4522928301916;49.44140953952768;42.497203016353524;0.0;1.0;1.0;0.0;2095.449999999769
53.502592277572035;92.41957015107681;92.87018032240087;89.49209688744963;49.44132312069752;42.497394209986;0.0;1.0;1.0;0.0;2095.7999999997687
53.483681295361066;92.45229687798428;92.90119277448679;89.53179917586772;49.44123670504109;42.49758539569348;0.0;1.0;1.0;0.0;2096.1499999997686
53.464857266845854;92.48490587198114;92.93207728322653;89.5713993898056;49.441150292558405;42.497776573476244;0.0;1.0;1.0;0.0;2096.4999999997685
53.44611638434242;92.51739697542217;92.96283323339196;89.61089719462933;49.441063883249285;42.49796774333464;0.0;1.0;1.0;0.0;2096.8499999997684
53.42745489012066;92.54977011519128;92.99345972604897;89.650292289236;49.44097747711362;42.498158905269065;0.0;1.0;1.0;0.0;2097.1999999997684
53.40886911198203;92.5820251600303;93.02395609042128;89.68958435390431;49.44089107415135;42.498350059279744;0.0;1.0;1.0;0.0;2097.5499999997683
53.39035546373839;92.61416191838873;93.05432188946122;89.72877304963447;49.44080467436237;42.498541205367076;0.0;1.0;1.0;0.0;2097.899999999768
53.37191040063152;92.64618026883431;93.08455656315505;89.76785806576311;49.4407182777465;42.4987323435314;0.0;1.0;1.0;0.0;2098.249999999768
53.353530459379385;92.67808006046693;93.11465970817613;89.80683908066936;49.44063188430363;42.49892347377306;0.0;1.0;1.0;0.0;2098.599999999768
53.33521226245182;92.7098611035359;93.14463110484081;89.84571575782729;49.440545494033756;42.499114596092284;0.0;1.0;1.0;0.0;2098.949999999768
53.31695247041813;92.74152323680619;93.17447045293699;89.88448778350431;49.44045910693666;42.49930571048958;0.0;1.0;1.0;0.0;2099.299999999768
53.2987478189408;92.77306628667844;93.2041775656756;89.92315483942849;49.440372723012274;42.49949681696512;0.0;1.0;1.0;0.0;2099.6499999997677
53.280595126257765;92.80449006075537;93.23375240713051;89.96171659757039;49.44028634226055;42.4996879155193;0.0;1.0;1.0;0.0;2099.9999999997676
53.26249142570964;92.83579437388539;93.2631949597926;90.00017275382447;49.440199964681256;42.499879006152526;0.0;1.0;1.0;0.0;2100.3499999997675
53.24443358640167;92.86697904839025;93.29250509180793;90.03852299691516;49.440113590274336;42.500070088865016;0.0;1.0;1.0;0.0;2100.6999999997674
53.226418396127656;92.8980439015802;93.32168269205414;90.07676700482295;49.440027219039735;42.50026116365717;0.0;1.0;1.0;0.0;2101.0499999997674
53.208443107598214;92.9289887529361;93.35072782414477;90.11490448559425;49.43994085097728;42.50045223052928;0.0;1.0;1.0;0.0;2101.3999999997673
53.19050484482324;92.95981342157762;93.37964049882925;90.15293513953645;49.43985448608686;42.50064328948173;0.0;1.0;1.0;0.0;2101.749999999767
53.17260047494585;92.99051772590303;93.40842062134851;90.19085865151175;49.439768124368356;42.500834340514814;0.0;1.0;1.0;0.0;2102.099999999767
53.15472745447255;93.02110149370571;93.43706833724667;90.22867474219612;49.43968176582172;42.50102538362887;0.0;1.0;1.0;0.0;2102.449999999767
53.13688312653818;93.0515645505493;93.46558374593928;90.26638312535596;49.43959541044677;42.5012164188243;0.0;1.0;1.0;0.0;2102.799999999767
53.11906450503949;93.08190671552211;93.49396681288295;90.30398349469101;49.43950905824346;42.501407446101325;0.0;1.0;1.0;0.0;2103.149999999767
53.101269201687614;93.11212782960183;93.52221785340907;90.34147558927936;49.43942270921161;42.50159846546029;0.0;1.0;1.0;0.0;2103.4999999997667
53.08349475277657;93.14222773053842;93.55033713380203;90.37885914206254;49.439336363351174;42.50178947690165;0.0;1.0;1.0;0.0;2103.8499999997666
53.0657383418403;93.17220624098348;93.57832469092892;90.41613385728004;49.43925002066203;42.50198048042557;0.0;1.0;1.0;0.0;2104.1999999997665
53.04799771175226;93.20206321764982;93.60618092066403;90.45329949480828;49.43916368114401;42.502171476032515;0.0;1.0;1.0;0.0;2104.5499999997664
53.030270568757146;93.23179851474276;93.63390619550194;90.49035581060332;49.439077344797056;42.50236246372276;0.0;1.0;1.0;0.0;2104.8999999997664
53.012554264479434;93.2614119621914;93.66150066158826;90.52730252266429;49.438991011621056;42.50255344349665;0.0;1.0;1.0;0.0;2105.2499999997663
52.99484329963968;93.29090318516461;93.68896504416665;90.5641390552156;49.438904681615725;42.50274441535498;0.0;1.0;1.0;0.0;2105.599999999766
52.9771367993726;93.32027211687523;93.71629951297274;90.6008653196202;49.438818354781006;42.50293537929798;0.0;1.0;1.0;0.0;2105.949999999766
52.95943676687557;93.34951889737818;93.74350377711175;90.6374815241578;49.43873203111701;42.50312633532525;0.0;1.0;1.0;0.0;2106.299999999766
52.94173824156155;93.37864329190813;93.77057851972086;90.6739871557229;49.43864571062346;42.50331728343758;0.0;1.0;1.0;0.0;2106.649999999766
52.92403852238988;93.4076451726354;93.79752411276831;90.71038193492922;49.438559393300295;42.503508223635436;0.0;1.0;1.0;0.0;2106.999999999766
52.90634036720979;93.43652467007826;93.82434017646256;90.74666614703904;49.43847307914757;42.5036991559183;0.0;1.0;1.0;0.0;2107.3499999997657
52.88863779907621;93.46528146389198;93.85102761028008;90.78283918335705;49.438386768165;42.50389008028725;0.0;1.0;1.0;0.0;2107.6999999997656
52.87092707358602;93.49391535338896;93.87758697772006;90.8189006625513;49.438300460352366;42.5040809967428;0.0;1.0;1.0;0.0;2108.0499999997655
52.85321176848822;93.52242653032476;93.90401774036332;90.85485094898155;49.438214155709886;42.50427190528444;0.0;1.0;1.0;0.0;2108.3999999997654
52.83548518017676;93.5508145942826;93.93032107910267;90.89068938326625;49.43812785423711;42.50446280591325;0.0;1.0;1.0;0.0;2108.7499999997654
52.81774252079481;93.57907925927623;93.95649783735666;90.92641549446103;49.438041555933864;42.504653698630136;0.0;1.0;1.0;0.0;2109.0999999997653
52.79998810844427;93.60722078323266;93.98254725445781;90.96202970730405;49.43795526080032;42.504844583434306;0.0;1.0;1.0;0.0;2109.449999999765
52.782218061767196;93.63523907054918;94.00847022477524;90.99753166002563;49.437868968836256;42.505035460326496;0.0;1.0;1.0;0.0;2109.799999999765
52.764429243159384;93.66313404394265;94.03426747129726;91.03292106017898;49.437782680041494;42.50522632930728;0.0;1.0;1.0;0.0;2110.149999999765
52.74662434215503;93.69090576965965;94.05993837428298;91.06819815844761;49.43769639441621;42.505417190376136;0.0;1.0;1.0;0.0;2110.499999999765
52.72879640613064;93.71855400710035;94.08548461675576;91.10336233824097;49.437610111959884;42.505608043534494;0.0;1.0;1.0;0.0;2110.849999999765
52.710946070399814;93.7460787782502;94.11090604492506;91.13841365590156;49.43752383267264;42.50579888878224;0.0;1.0;1.0;0.0;2111.1999999997647
52.69307391221929;93.773480107007;94.13620253491251;91.1733521693007;49.437437556554414;42.50598972611914;0.0;1.0;1.0;0.0;2111.5499999997646
52.67516780028376;93.80075763851892;94.16137728602928;91.20817691318746;49.437351283604414;42.506180555547985;0.0;1.0;1.0;0.0;2111.8999999997645
52.65723356476508;93.82791154332375;94.18642876072158;91.24288835145074;49.43726501382304;42.50637137706735;0.0;1.0;1.0;0.0;2112.2499999997644
52.639271205663306;93.85494182142168;94.21135695898943;91.27748648409056;49.43717874721028;42.50656219067736;0.0;1.0;1.0;0.0;2112.5999999997643
52.62128072297833;93.88184847281252;94.23616188083281;91.31197131110702;49.437092483766094;42.506752996378;0.0;1.0;1.0;0.0;2112.9499999997643
52.603262116710255;93.90863149749646;94.26084352625173;91.3463428325;49.437006223490584;42.50694379416922;0.0;1.0;1.0;0.0;2113.299999999764
52.58520548161397;93.9352909823076;94.28540490618502;91.38060037852091;49.436919966382845;42.507134584053404;0.0;1.0;1.0;0.0;2113.649999999764
52.567110996812914;93.96182692567572;94.30984596618373;91.41474396128126;49.43683371244299;42.50732536603056;0.0;1.0;1.0;0.0;2113.999999999764
52.54898329958701;93.98823928694816;94.33416529663441;91.44877389433333;49.4367474616713;42.50751614009954;0.0;1.0;1.0;0.0;2114.349999999764
52.53082238993619;94.01452806612485;94.35836289753723;91.48269017767711;49.43666121406784;42.50770690626035;0.0;1.0;1.0;0.0;2114.699999999764
52.51262826786052;94.04069326320587;94.38243876889209;91.51649281131256;49.436574969632545;42.50789766451294;0.0;1.0;1.0;0.0;2115.0499999997637
52.494397031684684;94.06673496197897;94.40639421987788;91.55018157076307;49.436488728365134;42.508088414858435;0.0;1.0;1.0;0.0;2115.3999999997636
52.476113613994016;94.09265348601394;94.43023430625658;91.58375558914906;49.4364024902643;42.50827915730065;0.0;1.0;1.0;0.0;2115.7499999997635
52.45779030428969;94.11844857139619;94.45395490437511;91.61721557352723;49.436316255331064;42.508469891836455;0.0;1.0;1.0;0.0;2116.0999999997634
52.4394271025717;94.14412021812564;94.47755601423336;91.6505615238977;49.43623002356543;42.5086606184658;0.0;1.0;1.0;0.0;2116.4499999997633
52.42102400883999;94.16966842620229;94.50103763583132;91.68379344026039;49.43614379496745;42.50885133718873;0.0;1.0;1.0;0.0;2116.7999999997633
52.40258102309468;94.19509319562616;94.52439976916901;91.71691132261526;49.43605756953707;42.509042048005256;0.0;1.0;1.0;0.0;2117.149999999763
52.384083527791574;94.22039519910777;94.54764803395864;91.74991458969879;49.435971347272925;42.50923275091952;0.0;1.0;1.0;0.0;2117.499999999763
52.36553645639685;94.24557420960537;94.57078053352996;91.78280343768915;49.435885128175414;42.509423445930224;0.0;1.0;1.0;0.0;2117.849999999763
52.346943402704596;94.27063006172966;94.5937958862495;91.81557800949281;49.43579891224488;42.50961413303628;0.0;1.0;1.0;0.0;2118.199999999763
52.32830436671492;94.29556275548066;94.6166940921172;91.84823830510982;49.43571269948143;42.50980481223769;0.0;1.0;1.0;0.0;2118.549999999763
52.3096193484277;94.32037229085847;94.63947515113318;91.88078432454023;49.43562648988501;42.50999548353445;0.0;1.0;1.0;0.0;2118.8999999997627
52.29088521453866;94.34505900447522;94.66214053601897;91.91321605343887;49.435540283455225;42.510186146927595;0.0;1.0;1.0;0.0;2119.2499999997626
52.27209557061542;94.36962358328759;94.68469325229756;91.94553346253036;49.435454080191334;42.5103768024195;0.0;1.0;1.0;0.0;2119.5999999997625
52.25325414925334;94.3940656263012;94.70713154556745;91.97773656890354;49.435367880093736;42.51056745000881;0.0;1.0;1.0;0.0;2119.9499999997624
52.23436009487318;94.4183852254314;94.72945581796972;92.00982536864132;49.43528168316243;42.51075808969574;0.0;1.0;1.0;0.0;2120.2999999997623
52.2154125518955;94.44258247259336;94.75166647164531;92.04179985782662;49.435195489397245;42.5109487214807;0.0;1.0;1.0;0.0;2120.6499999997623
52.19641066474094;94.46665745970239;94.77376390873525;92.07366003254242;49.43510929879807;42.51113934536397;0.0;1.0;1.0;0.0;2120.999999999762
52.177353577830104;94.49061027867373;94.79574853138058;92.10540588887164;49.43502311136484;42.51132996134584;0.0;1.0;1.0;0.0;2121.349999999762
52.15824043558371;94.51444102142267;94.8176207417223;92.13703742289715;49.43493692709745;42.51152056942652;0.0;1.0;1.0;0.0;2121.699999999762
52.13907038242229;94.5381497798644;94.83938094190137;92.16855463070198;49.43485074599573;42.511711169606485;0.0;1.0;1.0;0.0;2122.049999999762
52.119842562766564;94.56173664591427;94.86102953405884;92.19995750836904;49.43476456805968;42.51190176188595;0.0;1.0;1.0;0.0;2122.399999999762
52.10055612103707;94.58520171148751;94.8825669203357;92.2312460519812;49.43467839328912;42.512092346265206;0.0;1.0;1.0;0.0;2122.7499999997617
52.08121021196621;94.60854542954553;94.90399420472778;92.26242059937817;49.43459222168383;42.5122829227451;0.0;1.0;1.0;0.0;2123.0999999997616
52.06180398611474;94.63176810699031;94.92531220729859;92.29348135014357;49.434506053243524;42.51247349132626;0.0;1.0;1.0;0.0;2123.4499999997615
52.042336578705545;94.65486951369576;94.9465207041581;92.32442799552462;49.43441988796832;42.51266405200852;0.0;1.0;1.0;0.0;2123.7999999997614
52.022807134848335;94.67784976570175;94.96762014434404;92.35526055443984;49.434333725858096;42.51285460479227;0.0;1.0;1.0;0.0;2124.1499999997613
52.00321479965271;94.70070897904804;94.98861097689428;92.3859790458078;49.43424756691269;42.51304514967768;0.0;1.0;1.0;0.0;2124.4999999997613
51.98355871822838;94.7234472697744;95.00949365084665;92.41658348854719;49.434161411132095;42.51323568666527;0.0;1.0;1.0;0.0;2124.849999999761
51.963838035684944;94.74606475392062;95.03026861523892;92.44707390157646;49.43407525851603;42.51342621575532;0.0;1.0;1.0;0.0;2125.199999999761
51.944051897132;94.76856154752653;95.05093631910893;92.47745030381418;49.433989109064555;42.51361673694811;0.0;1.0;1.0;0.0;2125.549999999761
51.92419944767926;94.79093776663188;95.07149721149455;92.50771271417904;49.43390296277744;42.51380725024404;0.0;1.0;1.0;0.0;2125.899999999761
51.904279832436316;94.81319352727655;95.09195174143355;92.53786115158954;49.43381681965468;42.51399775564346;0.0;1.0;1.0;0.0;2126.249999999761
51.88429557049318;94.83532951049546;95.1122997998595;92.56789614193201;49.43373067969611;42.514188253146244;0.0;1.0;1.0;0.0;2126.5999999997607
51.864247492088566;94.85734527629836;95.13254056223224;92.59781748074079;49.43364454290213;42.514378742751774;0.0;1.0;1.0;0.0;2126.9499999997606
51.84413304332361;94.87924091219207;95.15267513246863;92.62762511192892;49.43355840927239;42.514569224460956;0.0;1.0;1.0;0.0;2127.2999999997605
51.82394588341754;94.90101788583377;95.17270783766577;92.65731965792747;49.433472278805766;42.51475969827703;0.0;1.0;1.0;0.0;2127.6499999997604
51.80368921686062;94.92267578499491;95.19263716824753;92.68690114643573;49.43338615150259;42.51495016419892;0.0;1.0;1.0;0.0;2127.9999999997603
51.78334650650356;94.94429631958087;95.21246311499874;92.7163695802086;49.433300027362975;42.51514062222651;0.0;1.0;1.0;0.0;2128.3499999997603
51.76265851470026;94.96725470873531;95.23218593797003;92.7457250731041;49.43321390638681;42.51533107235997;0.0;1.0;1.0;0.0;2128.69999999976
51.740076894921344;94.99854579175883;95.25180781261673;92.77496779492003;49.43312778857404;42.515521514599584;0.0;1.0;1.0;0.0;2129.04999999976
51.713679459819105;95.04304154761275;95.27133802396759;92.80409805181375;49.43304167392449;42.51571194894575;0.0;1.0;1.0;0.0;2129.39999999976
51.68188308096666;95.10171295132068;95.29079677226599;92.83311643735374;49.43295556243811;42.515902375398696;0.0;1.0;1.0;0.0;2129.74999999976
51.64329164185085;95.17359618650818;95.31021775348717;92.86202404082724;49.43286945411478;42.51609279395882;0.0;1.0;1.0;0.0;2130.09999999976
51.596819787884726;95.25682863409054;95.32964204305301;92.89082247085423;49.43278334895439;42.51628320462646;0.0;1.0;1.0;0.0;2130.4499999997597
51.54174577842747;95.34916287382703;95.34910990336425;92.91951377623553;49.43269724695682;42.516473607401906;0.0;1.0;1.0;0.0;2130.7999999997596
51.477646305601695;95.44826169809323;95.36865469385589;92.9481003302385;49.432611148121964;42.51666400228561;0.0;1.0;1.0;0.0;2131.1499999997595
51.404340396715384;95.55178427672956;95.38830081584365;92.97658469392172;49.43252505244982;42.516854389277796;0.0;1.0;1.0;0.0;2131.4999999997594
51.3219311378769;95.65734360115835;95.40806409308317;93.00496950841205;49.43243895994016;42.51704476837892;0.0;1.0;1.0;0.0;2131.8499999997593
51.23080942710163;95.76254778328945;95.42794946409919;93.03325736397528;49.43235287059298;42.517235139589275;0.0;1.0;1.0;0.0;2132.1999999997593
51.13161969523526;95.8650357174393;95.44794256991611;93.06145053795711;49.43226678440817;42.51742550290919;0.0;1.0;1.0;0.0;2132.549999999759
51.025266199873556;95.96246006024865;95.46800676794709;93.08955068253522;49.43218070138562;42.51761585833901;0.0;1.0;1.0;0.0;2132.899999999759
50.91289999276188;96.05249153449222;95.48810028249324;93.11755890554787;49.432094621525266;42.51780620587914;0.0;1.0;1.0;0.0;2133.249999999759
50.79596888752661;96.13275096141922;95.50818768757546;93.14547598678507;49.43200854482694;42.51799654552991;0.0;1.0;1.0;0.0;2133.599999999759
50.67608586843346;96.20103015230626;95.52824453759041;93.17330240648056;49.431922471290534;42.518186877291555;0.0;1.0;1.0;0.0;2133.949999999759
50.55499262845342;96.25515587694883;95.54825214193124;93.20103846174777;49.43183640091604;42.518377201164526;0.0;1.0;1.0;0.0;2134.2999999997587
50.43467594758988;96.29360316569176;95.5681924921509;93.22868431198924;49.431750333703235;42.51856751714911;0.0;1.0;1.0;0.0;2134.6499999997586
50.316067584074744;96.32080391322347;95.58804966153622;93.25623992882225;49.43166426965206;42.518757825245586;0.0;1.0;1.0;0.0;2134.9999999997585
50.1992636192075;96.34268171965982;95.60781024131182;93.28370513964262;49.43157820876246;42.51894812545436;0.0;1.0;1.0;0.0;2135.3499999997584
50.08417268171934;96.36242847178295;95.62746509808886;93.31107969564209;49.431492151034206;42.519138417775764;0.0;1.0;1.0;0.0;2135.6999999997583
49.97074502419622;96.38127712829282;95.64700927836373;93.33836332787814;49.43140609646724;42.51932870221009;0.0;1.0;1.0;0.0;2136.0499999997583
49.858947739551695;96.39964848671252;95.66644115761738;93.36555577257343;49.43132004506151;42.519518978757674;0.0;1.0;1.0;0.0;2136.399999999758
49.748752382063856;96.41770734427735;95.68576072722368;93.39265677962027;49.431233996816786;42.5197092474188;0.0;1.0;1.0;0.0;2136.749999999758
49.6401309229621;96.43553371236817;95.70496842696554;93.41966611137582;49.43114795173307;42.51989950819387;0.0;1.0;1.0;0.0;2137.099999999758
49.53305448434071;96.45321480503418;95.72406446607926;93.44658353331454;49.431061909810126;42.52008976108323;0.0;1.0;1.0;0.0;2137.449999999758
49.4274952852158;96.47076027268531;95.74304940469489;93.47340883419827;49.43097587104796;42.52028000608715;0.0;1.0;1.0;0.0;2137.799999999758
49.32342537110003;96.48819022197364;95.76192374868657;93.50014179984515;49.43088983544641;42.52047024320598;0.0;1.0;1.0;0.0;2138.1499999997577
49.22081704578022;96.50552687631966;95.7806880016534;93.52678221949043;49.43080380300535;42.52066047244;0.0;1.0;1.0;0.0;2138.4999999997576
49.119643885182654;96.52277364600707;95.79934275567035;93.553329904267;49.430717773724666;42.52085069378961;0.0;1.0;1.0;0.0;2138.8499999997575
49.019878037355795;96.53995252297818;95.81788851214611;93.57978464116843;49.43063174760425;42.521040907255156;0.0;1.0;1.0;0.0;2139.1999999997574
48.921495436526016;96.5570274665211;95.83632600351064;93.60614629213217;49.43054572464405;42.52123111283686;0.0;1.0;1.0;0.0;2139.5499999997573
48.8244693433312;96.57400423727012;95.85465579994059;93.63241466514847;49.43045970484383;42.52142131053512;0.0;1.0;1.0;0.0;2139.8999999997573
48.728774835712215;96.59088187200075;95.8728784923394;93.65858960309845;49.43037368820359;42.521611500350275;0.0;1.0;1.0;0.0;2140.249999999757
48.63438791156864;96.60765539786695;95.89099468460489;93.68467096657537;49.43028767472322;42.52180168228267;0.0;1.0;1.0;0.0;2140.599999999757
48.54128344714843;96.62432416922502;95.90900496376833;93.71065859481928;49.43020166440249;42.521991856332534;0.0;1.0;1.0;0.0;2140.949999999757
48.44944140289141;96.64089606223956;95.92690984146196;93.73655242364657;49.4301156572414;42.52218202250032;0.0;1.0;1.0;0.0;2141.299999999757
48.35883691411601;96.65736859383048;95.94470991313534;93.76235229723557;49.430029653239785;42.522372180786306;0.0;1.0;1.0;0.0;2141.649999999757
48.26944653398533;96.6737423249449;95.96240574960848;93.78805808669216;49.429943652397526;42.522562331190784;0.0;1.0;1.0;0.0;2141.9999999997567
48.18124681566246;96.69001781653003;95.97999792170162;93.81366966312225;49.42985765471457;42.52275247371409;0.0;1.0;1.0;0.0;2142.3499999997566
48.09421727701141;96.70619441122295;95.99748698180724;93.83918695236264;49.42977166019068;42.52294260835657;0.0;1.0;1.0;0.0;2142.6999999997565
48.00833786042023;96.72227127720777;96.0148734796793;93.86460988808693;49.429685668825925;42.52313273511862;0.0;1.0;1.0;0.0;2143.0499999997564
47.9235838362722;96.73824950257506;96.03215799411123;93.88993831771995;49.42959968062007;42.52332285400047;0.0;1.0;1.0;0.0;2143.3999999997563
47.839932694736774;96.75412926322002;96.049341090099;93.9151721296655;49.42951369557295;42.52351296500251;0.0;1.0;1.0;0.0;2143.7499999997563
47.75736192598333;96.76991073503768;96.06642333263864;93.94031121232729;49.42942771368462;42.52370306812497;0.0;1.0;1.0;0.0;2144.099999999756
47.67586120530359;96.78559504449618;96.08340518596964;93.96535568565685;49.429341734954846;42.52389316336837;0.0;1.0;1.0;0.0;2144.449999999756
47.59540785807911;96.80118235463533;96.10028721645062;93.9903054349266;49.42925575938352;42.524083250732815;0.0;1.0;1.0;0.0;2144.799999999756
47.51597837622148;96.81667276347525;96.11706999733212;94.0151603295709;49.42916978697059;42.52427333021876;0.0;1.0;1.0;0.0;2145.149999999756
47.43755194993713;96.83206657953241;96.13375407955266;94.03992029029854;49.42908381771588;42.52446340182655;0.0;1.0;1.0;0.0;2145.499999999756
47.360108498101795;96.84736401055898;96.15034000833964;94.06458525186463;49.42899785161933;42.52465346555647;0.0;1.0;1.0;0.0;2145.8499999997557
47.283643813281515;96.86256306920313;96.16682820449859;94.08915545501816;49.42891188868077;42.524843521408854;0.0;1.0;1.0;0.0;2146.1999999997556
47.20812995014609;96.87766505072398;96.18321927489814;94.11363068291752;49.42882592890015;42.52503356938405;0.0;1.0;1.0;0.0;2146.5499999997555
47.13354786617083;96.89267001925009;96.19951375662481;94.13801089033882;49.4287399722773;42.52522360948234;0.0;1.0;1.0;0.0;2146.8999999997554
47.05987851883134;96.90757803891012;96.21571218676513;94.16229603205795;49.42865401881215;42.52541364170406;0.0;1.0;1.0;0.0;2147.2499999997553
46.98710734785362;96.92238907589922;96.23181506238325;94.18648615028877;49.428568068504546;42.52560366604962;0.0;1.0;1.0;0.0;2147.5999999997553
46.91522517319339;96.93710297885906;96.24782283250335;94.2105813922002;49.42848212135442;42.525793682519236;0.0;1.0;1.0;0.0;2147.949999999755
46.84420829681443;96.95171991363725;96.26373607578103;94.23458162175041;49.42839617736166;42.52598369111331;0.0;1.0;1.0;0.0;2148.299999999755
46.77403927647316;96.96623990939759;96.2795553150138;94.25848682493313;49.4283102365261;42.52617369183213;0.0;1.0;1.0;0.0;2148.649999999755
46.70470066992584;96.98066299530399;96.29528107299916;94.28229698774192;49.42822429884768;42.52636368467603;0.0;1.0;1.0;0.0;2148.999999999755
46.63618074847295;96.99498949979687;96.31091381329043;94.30601220849292;49.42813836432623;42.52655366964541;0.0;1.0;1.0;0.0;2149.349999999755
46.568465613559795;97.00921963765933;96.32645402194021;94.32963254284522;49.42805243296169;42.52674364674044;0.0;1.0;1.0;0.0;2149.6999999997547
46.50153775778443;97.02335343464216;96.34190222242165;94.35315797551141;49.427966504753954;42.52693361596164;0.0;1.0;1.0;0.0;2150.0499999997546
46.435382279565715;97.03739105298962;96.35725891118796;94.37658854243188;49.427880579702844;42.527123577309226;0.0;1.0;1.0;0.0;2150.3999999997545
46.36998455355592;97.05133266941516;96.37252458182792;94.39992428497771;49.427794657808306;42.527313530783545;0.0;1.0;1.0;0.0;2150.7499999997544
46.30533023064089;97.06517847510145;96.38769972506617;94.42316524995039;49.427708739070226;42.52750347638488;0.0;1.0;1.0;0.0;2151.0999999997543
46.24140523794017;97.07892867570024;96.40278482876295;94.44631148958172;49.42762282348849;42.52769341411363;0.0;1.0;1.0;0.0;2151.4499999997543
46.17819577880664;97.09258349133256;96.41778037791426;94.46936306153418;49.42753691106293;42.52788334397013;0.0;1.0;1.0;0.0;2151.799999999754
46.115688332826835;97.10614315658853;96.43268685465182;94.49232002890062;49.42745100179354;42.528073265954674;0.0;1.0;1.0;0.0;2152.149999999754
46.05387009591226;97.11960773405787;96.44750473377394;94.51518246845626;49.427365095680045;42.5282631800676;0.0;1.0;1.0;0.0;2152.499999999754
45.992730100007805;97.13297663990193;96.46223447137504;94.53795049165348;49.427279192722494;42.528453086309185;0.0;1.0;1.0;0.0;2152.849999999754
45.93225446868513;97.1462506540903;96.47687655302451;94.56062415566282;49.42719329292072;42.528642984679834;0.0;1.0;1.0;0.0;2153.199999999754
45.87243103698347;97.15942996294336;96.49143144685308;94.58320354999637;49.42710739627455;42.52883287517977;0.0;1.0;1.0;0.0;2153.5499999997537
45.81324793653533;97.17251475862435;96.50589961792008;94.60568876997849;49.42702150278399;42.52902275780946;0.0;1.0;1.0;0.0;2153.8999999997536
45.75469359556678;97.18550523913888;96.52028152821407;94.62807991674572;49.4269356124488;42.52921263256917;0.0;1.0;1.0;0.0;2154.2499999997535
45.69675673889708;97.1984016083353;96.5345776366525;94.65037709724675;49.42684972526894;42.52940249945925;0.0;1.0;1.0;0.0;2154.5999999997534
45.63942638793901;97.21120407590445;96.54878839908167;94.67258042424277;49.42676384124428;42.52959235847993;0.0;1.0;1.0;0.0;2154.9499999997533
45.5826918606985;97.22391285737979;96.56291426827704;94.69469001630694;49.42667796037472;42.52978220963166;0.0;1.0;1.0;0.0;2155.2999999997533
45.52653521949469;97.23652825016029;96.5769557277489;94.71670584991443;49.426592082660136;42.52997205291467;0.0;1.0;1.0;0.0;2155.649999999753
45.47094689716863;97.2490504762136;96.59091322179552;94.7386280654793;49.42650620810036;42.53016188832942;0.0;1.0;1.0;0.0;2155.999999999753
45.415918716930435;97.2614797523396;96.60478718674807;94.76045683064939;49.4264203366954;42.530351715876066;0.0;1.0;1.0;0.0;2156.349999999753
45.36144026113817;97.27381632672359;96.61857806722486;94.78219226918924;49.42633446844508;42.53054153555507;0.0;1.0;1.0;0.0;2156.699999999753
45.30750134501784;97.28606045403455;96.63228630505859;94.80383450942747;49.42624860334928;42.530731347366725;0.0;1.0;1.0;0.0;2157.049999999753
45.254092016664;97.29821239542571;96.64591233929605;94.82538368425702;49.42616274140789;42.530921151311304;0.0;1.0;1.0;0.0;2157.3999999997527
45.20120255703904;97.3102724185344;96.6594566061982;94.84683993113492;49.426076882620805;42.53111094738921;0.0;1.0;1.0;0.0;2157.7499999997526
45.14882347997394;97.32224079748192;96.67291953924035;94.86820339208248;49.4259910269879;42.53130073560072;0.0;1.0;1.0;0.0;2158.0999999997525
45.09694437697061;97.33411770474322;96.68630157419989;94.88947418974601;49.42590517450907;42.53149051594619;0.0;1.0;1.0;0.0;2158.4499999997524
45.04555200965308;97.3459030325941;96.69960315755782;94.910652387867;49.42581932518419;42.531680288425946;0.0;1.0;1.0;0.0;2158.7999999997523
44.99464035204795;97.35759733310215;96.71282470226902;94.93173819938744;49.42573347901316;42.531870053040336;0.0;1.0;1.0;0.0;2159.1499999997523
44.944200396691826;97.36920086394463;96.7259666326596;94.95273177520278;49.425647635995915;42.532059809789644;0.0;1.0;1.0;0.0;2159.499999999752
44.89422333816833;97.38071388639742;96.73902937040589;94.97363327013369;49.42556179613223;42.53224955867415;0.0;1.0;1.0;0.0;2159.849999999752
44.84470057310784;97.3921366653359;96.7520133345339;94.99444284292656;49.4254759594221;42.53243929969432;0.0;1.0;1.0;0.0;2160.199999999752
44.795623700187605;97.40346946923421;96.76491894141992;95.01516065625304;49.42539012586536;42.532629032850366;0.0;1.0;1.0;0.0;2160.549999999752
44.746984520131434;97.41471257016565;96.77774660478985;95.03578687671035;49.4253042954619;42.532818758142696;0.0;1.0;1.0;0.0;2160.899999999752
44.6987750357103;97.42586624380272;96.7904967357199;95.05632167482128;49.4252184682116;42.53300847557159;0.0;1.0;1.0;0.0;2161.2499999997517
44.650983200383905;97.4369306236635;96.80316976183485;95.07676513398212;49.4251326441144;42.533198185137394;0.0;1.0;1.0;0.0;2161.5999999997516
44.60360201935964;97.44790601313207;96.81576608620878;95.09711744538129;49.425046823170135;42.53338788684039;0.0;1.0;1.0;0.0;2161.9499999997515
44.55662486224645;97.45879272475781;96.82828610853221;95.1173788076099;49.42496100537869;42.53357758068097;0.0;1.0;1.0;0.0;2162.2999999997514
44.51004405761938;97.46959103207143;96.84073023145936;95.13754939656121;49.424875190739954;42.533767266659424;0.0;1.0;1.0;0.0;2162.6499999997513
44.46385210387359;97.48030121109775;96.8530988551401;95.15762939136391;49.424789379253866;42.53395694477615;0.0;1.0;1.0;0.0;2162.9999999997513
44.418041669224294;97.49092354035588;96.86539237721979;95.17761897438186;49.42470357092026;42.53414661503132;0.0;1.0;1.0;0.0;2163.349999999751
44.37260559170693;97.50145830085921;96.87761119283903;95.19751833121416;49.424617765739015;42.53433627742544;0.0;1.0;1.0;0.0;2163.699999999751
44.3275368791771;97.51190577611533;96.88975569463423;95.21732765069532;49.42453196371008;42.53452593195868;0.0;1.0;1.0;0.0;2164.049999999751
44.2828278412988;97.52226628943293;96.90182627610545;95.23704710511288;49.424446164833284;42.534715578631506;0.0;1.0;1.0;0.0;2164.399999999751
44.238469176612966;97.53254024316021;96.91382333515867;95.25667682940207;49.42436036910857;42.534905217444134;0.0;1.0;1.0;0.0;2164.749999999751
44.19445616268507;97.54272785263174;96.92574725008643;95.27621706221919;49.42427457653571;42.53509484839702;0.0;1.0;1.0;0.0;2165.0999999997507
44.15078217952248;97.55282942453238;96.93759840469869;95.29566799834038;49.42418878711476;42.53528447149034;0.0;1.0;1.0;0.0;2165.4499999997506
44.10744075574598;97.56284526895257;96.94937718038324;95.31502983529356;49.42410300084549;42.53547408672455;0.0;1.0;1.0;0.0;2165.7999999997505
44.064425568589684;97.57277569938844;96.96108395610565;95.33430277335879;49.424017217727794;42.53566369409987;0.0;1.0;1.0;0.0;2166.1499999997504
44.02173044390088;97.58262103274183;96.97271910840936;95.35348701556785;49.42393143776155;42.5358532936167;0.0;1.0;1.0;0.0;2166.4999999997503
43.97934935614052;97.59238158932021;96.98428301141558;95.37258276770473;49.42384566094677;42.53604288527532;0.0;1.0;1.0;0.0;2166.8499999997503
43.93727642838269;97.60205769283687;96.99577603682314;95.3915902383053;49.423759887283154;42.53623246907608;0.0;1.0;1.0;0.0;2167.19999999975
43.895503243224425;97.61164957147508;97.00719856652216;95.41050957599657;49.42367411677071;42.53642204501938;0.0;1.0;1.0;0.0;2167.54999999975
43.85402476537695;97.62115757578897;97.01855096481353;95.42934100750404;49.42358834940933;42.536611613105435;0.0;1.0;1.0;0.0;2167.89999999975
43.812835948422105;97.6305820538613;97.02983359432528;95.44808475858304;49.42350258519889;42.536801173334595;0.0;1.0;1.0;0.0;2168.24999999975
43.771931217132476;97.63992333225713;97.04104681844063;95.46674104195557;49.423416824139224;42.5369907257072;0.0;1.0;1.0;0.0;2168.59999999975
43.731305125372785;97.64918174022887;97.05219099821227;95.48531007264069;49.42333106623022;42.537180270223644;0.0;1.0;1.0;0.0;2168.9499999997497
43.69095235609984;97.65835760971657;97.06326649236217;95.50379206795446;49.42324531147182;42.53736980688416;0.0;1.0;1.0;0.0;2169.2999999997496
43.65086772136243;97.66745127534762;97.0742736572816;95.52218724751032;49.423159559863905;42.53755933568914;0.0;1.0;1.0;0.0;2169.6499999997495
43.611046162301704;97.67646307443687;97.08521284703124;95.54049583321847;49.42307381140637;42.53774885663887;0.0;1.0;1.0;0.0;2169.9999999997494
43.571482160565154;97.68539331196797;97.0960844170832;95.5587180351855;49.42298806609904;42.537938369733695;0.0;1.0;1.0;0.0;2170.3499999997493
43.53216930989038;97.6942422351039;97.10688872704463;95.57685404145047;49.4229023239418;42.538127874973895;0.0;1.0;1.0;0.0;2170.6999999997493
43.49310384280221;97.70301024301318;97.11762611823627;95.59490410247491;49.42281658493465;42.53831737235987;0.0;1.0;1.0;0.0;2171.049999999749
43.454280919989856;97.7116976661008;97.12829693728327;95.61286844224645;49.42273084907737;42.538506861891904;0.0;1.0;1.0;0.0;2171.399999999749
43.41569579505858;97.72030483530682;97.13890152871005;95.63074728618318;49.42264511636989;42.53869634357039;0.0;1.0;1.0;0.0;2171.749999999749
43.377343812650906;97.72883208199477;97.14944023495252;95.64854086108869;49.42255938681211;42.53888581739557;0.0;1.0;1.0;0.0;2172.099999999749
43.33922040656739;97.73727973783957;97.15991339636957;95.66624939510677;49.42247366040385;42.539075283367765;0.0;1.0;1.0;0.0;2172.449999999749
43.301321097887865;97.74564813471602;97.17032135125561;95.68387311767663;49.42238793714512;42.539264741487386;0.0;1.0;1.0;0.0;2172.7999999997487
43.263641493092734;97.75393760458672;97.1806644358519;95.70141225948788;49.42230221703568;42.539454191754714;0.0;1.0;1.0;0.0;2173.1499999997486
43.226177282183585;97.76214847939059;97.19094298435886;95.71886705243548;49.42221650007548;42.53964363417009;0.0;1.0;1.0;0.0;2173.4999999997485
43.18892423680484;97.7702810909309;97.20115732894794;95.73623772957467;49.422130786264404;42.5398330687338;0.0;1.0;1.0;0.0;2173.8499999997484
43.15187820836445;97.77833577076348;97.21130779977352;95.75352452507593;49.422045075602284;42.54002249544618;0.0;1.0;1.0;0.0;2174.1999999997483
43.11503512615508;97.78631285008498;97.22139472498498;95.77072767418025;49.42195936808912;42.54021191430763;0.0;1.0;1.0;0.0;2174.5499999997483
43.07839099547533;97.79421265962111;97.23141843073842;95.78784741315366;49.42187366372468;42.540401325318385;0.0;1.0;1.0;0.0;2174.899999999748
43.04194189575071;97.80203552951468;97.24137924120885;95.80488397924262;49.42178796250897;42.54059072847883;0.0;1.0;1.0;0.0;2175.249999999748
43.005683978654645;97.80978178921418;97.25127747860199;95.82183761062879;49.42170226444176;42.54078012378926;0.0;1.0;1.0;0.0;2175.599999999748
42.96961346622993;97.8174517673616;97.26111346316634;95.83870854638405;49.421616569522996;42.54096951125007;0.0;1.0;1.0;0.0;2175.949999999748
42.933726455030296;97.8250459413228;97.27088751269838;95.85549702117834;49.42153087775256;42.54115889086148;0.0;1.0;1.0;0.0;2176.299999999748
42.89801893615095;97.8325649201746;97.28059994261207;95.87220326582684;49.421445189130395;42.5413482626239;0.0;1.0;1.0;0.0;2176.6499999997477
42.862487669888424;97.84000876840048;97.29025106823917;95.8888275309568;49.42135950365628;42.541537626537604;0.0;1.0;1.0;0.0;2176.9999999997476
42.82712910641118;97.84737783696113;97.29984120202806;95.90537005781613;49.421273821330146;42.54172698260294;0.0;1.0;1.0;0.0;2177.3499999997475
42.791939753862664;97.85467247776597;97.30937065452179;95.92183108823656;49.42118814215195;42.54191633082024;0.0;1.0;1.0;0.0;2177.6999999997474
42.756916176367724;97.8618930436499;97.31883973436959;95.93821086458593;49.421102466121454;42.5421056711898;0.0;1.0;1.0;0.0;2178.0499999997473
42.722054992038466;97.86903988835019;97.32824874833847;95.95450962971984;49.42101679323861;42.54229500371201;0.0;1.0;1.0;0.0;2178.3999999997473
42.68735287098036;97.87611336648371;97.3375980013252;95.97072762693352;49.42093112350335;42.54248432838716;0.0;1.0;1.0;0.0;2178.749999999747
42.65280653329825;97.8831138335234;97.34688779636747;95.98686509991364;49.42084545691546;42.54267364521559;0.0;1.0;1.0;0.0;2179.099999999747
