y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
42.61841274710247;97.89004164577591;97.35611843465597;96.00292229269058;49.42075979347493;42.542862954197574;0.0;1.0;1.0;0.0;2179.449999999747
42.58416832651477;97.89689716035798;97.36529021554577;96.01889944958964;49.42067413318159;42.54305225533352;0.0;1.0;1.0;0.0;2179.799999999747
42.55007012967451;97.90368073517357;97.37440343656806;96.03479681518354;49.42058847603539;42.54324154862371;0.0;1.0;1.0;0.0;2180.149999999747
42.516115056744525;97.91039272889111;97.38345839344174;96.05061463424397;49.4205028220361;42.54343083406843;0.0;1.0;1.0;0.0;2180.4999999997467
42.482300047917306;97.91703350091996;97.39245538008521;96.06635315169342;49.42041717118366;42.54362011166813;0.0;1.0;1.0;0.0;2180.8499999997466
42.44862208142115;97.92360341138783;97.40139468862782;96.08201261255726;49.42033152347801;42.54380938142299;0.0;1.0;1.0;0.0;2181.1999999997465
42.415078331143036;97.93010280122894;97.41027660919212;96.09759326522834;49.42024587891899;42.54399864333345;0.0;1.0;1.0;0.0;2181.5499999997464
42.381670669322034;97.93653143086681;97.41910142342897;96.11309545490838;49.42016023750648;42.54418789739981;0.0;1.0;1.0;0.0;2181.8999999997463
42.348392645434274;97.94289010240271;97.42786942324722;96.12851935336255;49.42007459924042;42.54437714362234;0.0;1.0;1.0;0.0;2182.2499999997463
42.31524157593833;97.94917915293513;97.43658089344069;96.1438652098218;49.41998896412065;42.54456638200139;0.0;1.0;1.0;0.0;2182.599999999746
42.28221482128049;97.95539891818157;97.4452361170496;96.15913327370993;49.419903332147044;42.54475561253736;0.0;1.0;1.0;0.0;2182.949999999746
42.24930978443956;97.96154973238868;97.45383537537117;96.17432379460632;49.419817703319495;42.54494483523047;0.0;1.0;1.0;0.0;2183.299999999746
42.21652390947253;97.9676319282413;97.46237894797105;96.18943702220906;49.419732077637946;42.54513405008112;0.0;1.0;1.0;0.0;2183.649999999746
42.183854680059426;97.9736458367733;97.47086711269372;96.20447320629808;49.419646455102225;42.54532325708959;0.0;1.0;1.0;0.0;2183.999999999746
42.151299618048824;97.97959178727638;97.47930014567356;96.21943259669797;49.419560835712275;42.54551245625623;0.0;1.0;1.0;0.0;2184.3499999997457
42.11885628200275;97.98547010721029;97.48767832134553;96.23431544324148;49.41947521946793;42.54570164758144;0.0;1.0;1.0;0.0;2184.6999999997456
42.086522265742246;97.9912811221127;97.49600191245645;96.24912199573225;49.419389606369066;42.545890831065435;0.0;1.0;1.0;0.0;2185.0499999997455
42.054295196892326;97.99702515550877;97.50427119007531;96.26385250390791;49.419303996415636;42.54608000670851;0.0;1.0;1.0;0.0;2185.3999999997454
42.02217273542726;98.00270252882103;97.51248642360474;96.27850721740322;49.419218389607465;42.54626917451117;0.0;1.0;1.0;0.0;2185.7499999997453
41.99015257221572;98.00831356127918;97.52064788079133;96.2930863857132;49.4191327859445;42.546458334473584;0.0;1.0;1.0;0.0;2186.0999999997453
41.95823242756626;98.01385856982989;97.52875582773686;96.30759025815593;49.419047185426564;42.5466474865961;0.0;1.0;1.0;0.0;2186.449999999745
41.92641004977219;98.0193378690463;97.53681052890903;96.32201908383593;49.418961588053605;42.54683663087911;0.0;1.0;1.0;0.0;2186.799999999745
41.89468911662016;98.0247264180357;97.54481219140598;96.33637323725839;49.41887599382551;42.54702576732291;0.0;1.0;1.0;0.0;2187.149999999745
41.86306527080228;98.03003379147503;97.552761096832;96.35065292107089;49.418790402742104;42.547214895927766;0.0;1.0;1.0;0.0;2187.499999999745
41.83153501139441;98.03526598471069;97.56065751732575;96.36485835532295;49.41870481480328;42.54740401669409;0.0;1.0;1.0;0.0;2187.849999999745
41.80009649771267;98.04042195488785;97.56850170796548;96.37898979457088;49.41861923000897;42.547593129622214;0.0;1.0;1.0;0.0;2188.1999999997447
41.76874793184862;98.04550056156057;97.57629392204149;96.39304749344234;49.418533648359016;42.54778223471237;0.0;1.0;1.0;0.0;2188.5499999997446
41.7374875578908;98.05050056369782;97.58403441106043;96.40703170661362;49.41844806985341;42.54797133196496;0.0;1.0;1.0;0.0;2188.8999999997445
41.706313661146;98.05542061668882;97.59172342474977;96.4209426887873;49.41836249449193;42.54816042138032;0.0;1.0;1.0;0.0;2189.2499999997444
41.675224567360885;98.06025926934905;97.59936121106244;96.4347806946696;49.41827692227446;42.54834950295867;0.0;1.0;1.0;0.0;2189.5999999997443
41.644218641943155;98.06501496092528;97.6069480161812;96.44854597894783;49.41819135320094;42.54853857670048;0.0;1.0;1.0;0.0;2189.9499999997443
41.61329428918293;98.06968601810195;97.61448408452316;96.46223879626797;49.41810578727126;42.548727642606025;0.0;1.0;1.0;0.0;2190.299999999744
41.58244995147436;98.07427065200613;97.6219696587442;96.47585940121195;49.4180202244853;42.54891670067559;0.0;1.0;1.0;0.0;2190.649999999744
41.55168410853673;98.07876695521372;97.62940497974375;96.48940804827521;49.4179346648429;42.54910575090952;0.0;1.0;1.0;0.0;2190.999999999744
41.52099527663614;98.08317289875464;97.6367902866686;96.50288499184416;49.417849108344;42.54929479330815;0.0;1.0;1.0;0.0;2191.349999999744
41.490382007806545;98.08748632911863;97.64412581691823;96.5162904861736;49.41776355498848;42.549483827871825;0.0;1.0;1.0;0.0;2191.699999999744
41.45984288907158;98.0917049652611;97.6514118061487;96.5296247853642;49.417678004776235;42.54967285460083;0.0;1.0;1.0;0.0;2192.0499999997437
41.42937570946981;98.09585598583391;97.65864843835209;96.54288812136951;49.41759245770709;42.5498618734955;0.0;1.0;1.0;0.0;2192.3999999997436
41.39897872447989;98.09995103959591;97.66583592176335;96.55608073737562;49.41750691378104;42.55005088455624;0.0;1.0;1.0;0.0;2192.7499999997435
41.368651323457584;98.10396248277834;97.67297452895241;96.56920290541956;49.417421372997865;42.55023988778328;0.0;1.0;1.0;0.0;2193.0999999997434
41.33839215696116;98.10788993476791;97.68006448452951;96.58225487694801;49.417335835357505;42.55042888317695;0.0;1.0;1.0;0.0;2193.4499999997433
41.30819990186808;98.11173304230186;97.68710601109763;96.59523690301461;49.41725030085979;42.55061787073765;0.0;1.0;1.0;0.0;2193.7999999997432
41.27807326045348;98.1154914815628;97.69409932924816;96.60814923425386;49.41716476950472;42.55080685046562;0.0;1.0;1.0;0.0;2194.149999999743
41.24801095946822;98.11916496027368;97.70104465755685;96.62099212085445;49.41707924129213;42.550995822361244;0.0;1.0;1.0;0.0;2194.499999999743
41.21801174921734;98.12275321979274;97.70794221257984;96.63376581253328;49.416993716221896;42.55118478642481;0.0;1.0;1.0;0.0;2194.849999999743
41.18807440263828;98.12625603720846;97.71479220884936;96.64647055850901;49.41690819429385;42.551373742656665;0.0;1.0;1.0;0.0;2195.199999999743
41.15819771437907;98.12967322743452;97.72159485886982;96.65910660747556;49.416822675508;42.55156269105714;0.0;1.0;1.0;0.0;2195.549999999743
41.12838049987664;98.13300464530465;97.72835037311364;96.67167420757619;49.41673715986411;42.55175163162659;0.0;1.0;1.0;0.0;2195.8999999997427
41.098621594434974;98.13625018766766;97.73505896001694;96.68417360637676;49.41665164736219;42.55194056436528;0.0;1.0;1.0;0.0;2196.2499999997426
41.06891985230351;98.13940979548244;97.74172082597585;96.69660505083971;49.416566138002;42.55212948927357;0.0;1.0;1.0;0.0;2196.5999999997425
41.039274145755314;98.14248345591267;97.74833617534193;96.70896878729752;49.41648063178354;42.55231840635179;0.0;1.0;1.0;0.0;2196.9499999997424
41.009683618234874;98.14551878324994;97.75490529552468;96.72126506580184;49.4163951287066;42.552507315600224;0.0;1.0;1.0;0.0;2197.2999999997423
40.98014709924996;98.14850162218676;97.76142836130106;96.73349413003695;49.41630962877116;42.55269621701922;0.0;1.0;1.0;0.0;2197.6499999997422
40.9506634467034;98.15142032997244;97.76790554979186;96.74565622320455;49.416224131977;42.55288511060917;0.0;1.0;1.0;0.0;2197.999999999742
40.92123161131565;98.15427801532803;97.77433706234609;96.75775158912256;49.41613863832413;42.553073996370244;0.0;1.0;1.0;0.0;2198.349999999742
40.891850558350995;98.15707805504286;97.78072309862603;96.76978047086709;49.41605314781236;42.55326287430296;0.0;1.0;1.0;0.0;2198.699999999742
40.86251926673077;98.15982410266122;97.7870638566148;96.78174311074633;49.415967660441595;42.55345174440754;0.0;1.0;1.0;0.0;2199.049999999742
40.83323672814703;98.16252009716948;97.79335953262438;96.79363975027508;49.41588217621177;42.55364060668427;0.0;1.0;1.0;0.0;2199.399999999742
40.80400194617607;98.16517027168368;97.79961032130296;96.80547063014899;49.41579669512265;42.553829461133546;0.0;1.0;1.0;0.0;2199.7499999997417
40.774813935391535;98.16777916213584;97.80581641564282;96.81723599021888;49.41571121717425;42.554018307755655;0.0;1.0;1.0;0.0;2200.0999999997416
40.7456717204783;98.17035161596169;97.81197800698806;96.82893606946476;49.41562574236639;42.55420714655099;0.0;1.0;1.0;0.0;2200.4499999997415
40.71657433534568;98.1728928007874;97.81809528504198;96.84057110597058;49.415540270698955;42.55439597751979;0.0;1.0;1.0;0.0;2200.7999999997414
40.68752082224091;98.17540821311678;97.82416843787519;96.85214133689806;49.41545480217184;42.55458480066244;0.0;1.0;1.0;0.0;2201.1499999997413
40.65851097867062;98.17786123073364;97.83019775544676;96.86364702078424;49.41536933678498;42.55477361597923;0.0;1.0;1.0;0.0;2201.4999999997412
40.62954497135155;98.18020265129212;97.83618355230237;96.87508842588034;49.41528387453815;42.554962423470556;0.0;1.0;1.0;0.0;2201.849999999741
40.6006209725748;98.18249672249607;97.8421258659568;96.88646575974087;49.415198415431405;42.55515122313665;0.0;1.0;1.0;0.0;2202.199999999741
40.57173823645263;98.18474494903506;97.84802488754224;96.89777926108161;49.415112959464466;42.555340014977844;0.0;1.0;1.0;0.0;2202.549999999741
40.54289604066906;98.18694885227808;97.85388080693622;96.90902916814105;49.41502750663733;42.55552879899449;0.0;1.0;1.0;0.0;2202.899999999741
40.51409368647944;98.1891099702741;97.8596938127613;96.9202157186802;49.414942056949826;42.555717575186975;0.0;1.0;1.0;0.0;2203.249999999741
40.48533049871082;98.19122985775158;97.86546409238531;96.93133914998322;49.4148566104019;42.555906343555534;0.0;1.0;1.0;0.0;2203.5999999997407
40.45660582576164;98.19331008611869;97.87119183192124;96.94239969885672;49.414771166993376;42.556095104100564;0.0;1.0;1.0;0.0;2203.9499999997406
40.42791903960193;98.19535224346339;97.87687721622706;96.95339760163029;49.414685726724144;42.55628385682229;0.0;1.0;1.0;0.0;2204.2999999997405
40.39926953577327;98.19735793455322;97.88252042890616;96.96433309415613;49.41460028959415;42.55647260172117;0.0;1.0;1.0;0.0;2204.6499999997404
40.37065673338873;98.19932878083551;97.88812165230695;96.97520641180938;49.414514855603215;42.556661338797426;0.0;1.0;1.0;0.0;2204.9999999997403
40.342064422473186;98.20123221158156;97.89368103569996;96.98601777432168;49.41442942475129;42.5568500680514;0.0;1.0;1.0;0.0;2205.3499999997402
40.31349236092399;98.20307051897919;97.89919875951699;96.99676741639621;49.4143439970382;42.5570387894835;0.0;1.0;1.0;0.0;2205.69999999974
40.28494641754003;98.20485931574319;97.90467501531077;97.00745557815708;49.41425857246389;42.55722750309394;0.0;1.0;1.0;0.0;2206.04999999974
40.25642495728272;98.20659778013135;97.91010997807558;97.01808249195756;49.414173151028194;42.557416208883126;0.0;1.0;1.0;0.0;2206.39999999974
40.22792631070803;98.20828498037235;97.91550382143288;97.02864838961756;49.41408773273105;42.55760490685128;0.0;1.0;1.0;0.0;2206.74999999974
40.19944877396654;98.20991987466613;97.92085671763152;97.0391535024238;49.41400231757228;42.55779359699886;0.0;1.0;1.0;0.0;2207.09999999974
40.17099060880332;98.21150131118372;97.9261688375476;97.04959806112925;49.413916905551844;42.557982279326154;0.0;1.0;1.0;0.0;2207.4499999997397
40.142550042558014;98.21302802806741;97.93144035068451;97.05998229595377;49.41383149666956;42.55817095383338;0.0;1.0;1.0;0.0;2207.7999999997396
40.114124148755934;98.21449821892406;97.93667140200353;97.07030643409308;49.41374609092537;42.558359620521;0.0;1.0;1.0;0.0;2208.1499999997395
40.08568625243021;98.21590076254756;97.94186164426276;97.08057064944666;49.41366068831917;42.5585482793893;0.0;1.0;1.0;0.0;2208.4999999997394
40.05725002967591;98.21724010359719;97.9470115647398;97.09077520523647;49.41357528885078;42.558736930438556;0.0;1.0;1.0;0.0;2208.8499999997393
40.02881192209014;98.21851390037028;97.9521212933347;97.10092032588165;49.41348989252015;42.55892557366917;0.0;1.0;1.0;0.0;2209.1999999997392
40.00036823667142;98.21971966224464;97.95719095650082;97.11100623504495;49.4134044993271;42.55911420908137;0.0;1.0;1.0;0.0;2209.549999999739
39.97191514581988;98.22085474967855;97.96222067724528;97.12103315563286;49.41331910927158;42.55930283667561;0.0;1.0;1.0;0.0;2209.899999999739
39.943448687337195;98.22191637421076;97.96721057512866;97.13100130979547;49.41323372235354;42.559491456452065;0.0;1.0;1.0;0.0;2210.249999999739
39.914964764426486;98.22290159846068;97.97216076626489;97.14091091892664;49.41314833857268;42.55968006841124;0.0;1.0;1.0;0.0;2210.599999999739
39.88645914569253;98.22380733612812;97.97707136332156;97.1507622036637;49.413062957929014;42.55986867255325;0.0;1.0;1.0;0.0;2210.949999999739
39.85793376585349;98.22466424173655;97.98194234122059;97.16055534429267;49.41297758042242;42.56005726887861;0.0;1.0;1.0;0.0;2211.2999999997387
39.829389499963156;98.22549784522243;97.98677369115507;97.17029052615652;49.41289220605279;42.560245857387486;0.0;1.0;1.0;0.0;2211.6499999997386
39.80081677864416;98.22627807393587;97.99156562062484;97.17996799863124;49.41280683482;42.560434438080335;0.0;1.0;1.0;0.0;2211.9999999997385
39.7722119473666;98.22700724456217;97.99631820473985;97.18958797232051;49.41272146672395;42.56062301095744;0.0;1.0;1.0;0.0;2212.3499999997384
39.74357128951738;98.22768791490569;98.00103151361787;97.19915065661576;49.41263610176446;42.56081157601909;0.0;1.0;1.0;0.0;2212.6999999997383
39.714891026399926;98.22832288388992;98.00570561238459;97.20865625969651;49.41255073994148;42.56100013326562;0.0;1.0;1.0;0.0;2213.0499999997382
39.686167317234606;98.22891519155729;98.0103405611735;97.21810498853029;49.41246538125489;42.56118868269738;0.0;1.0;1.0;0.0;2213.399999999738
39.657396259158304;98.2294681190694;98.01493641512587;97.22749704887246;49.41238002570458;42.5613772243147;0.0;1.0;1.0;0.0;2213.749999999738
39.628573887224775;98.2299851887069;98.01949322439106;97.23683264526647;49.412294673290376;42.561565758117865;0.0;1.0;1.0;0.0;2214.099999999738
39.59971422002167;98.23043033079745;98.0240113097932;97.2461119376012;49.41220932401228;42.561754284107224;0.0;1.0;1.0;0.0;2214.449999999738
39.570805982968636;98.23082341073285;98.02849060173105;97.25533514529411;49.41212397787007;42.56194280228311;0.0;1.0;1.0;0.0;2214.799999999738
39.54184439935807;98.2311700548762;98.03293112582213;97.26450247075832;49.41203863486368;42.562131312645874;0.0;1.0;1.0;0.0;2215.1499999997377
39.512826924500985;98.23147106681392;98.03733293773655;97.27361410967211;49.411953294993054;42.56231981519579;0.0;1.0;1.0;0.0;2215.4999999997376
39.48375106100167;98.23172724981879;98.04169608982329;97.28267025623848;49.41186795825797;42.56250830993315;0.0;1.0;1.0;0.0;2215.8499999997375
39.454614358757794;98.2319394068495;98.04602063111008;97.2916711031852;49.41178262465837;42.562696796858404;0.0;1.0;1.0;0.0;2216.1999999997374
39.42541441496013;98.23210834055112;98.05030660730313;97.30061684176445;49.41169729419414;42.56288527597178;0.0;1.0;1.0;0.0;2216.5499999997373
39.396149140170394;98.23223394206286;98.05455409418937;97.30950766136397;49.411611966865166;42.56307374727356;0.0;1.0;1.0;0.0;2216.8999999997372
39.36681813258201;98.23231048481011;98.05876337015292;97.31834374749621;49.41152664267133;42.56326221076421;0.0;1.0;1.0;0.0;2217.249999999737
39.337418019566314;98.23234257755257;98.06293433138;97.32712528861396;49.411441321612585;42.56345066644394;0.0;1.0;1.0;0.0;2217.599999999737
39.30794678348229;98.23233035048827;98.06706703489573;97.33585246978129;49.411356003688695;42.56363911431316;0.0;1.0;1.0;0.0;2217.949999999737
39.27838310515682;98.23241740782805;98.07116163716273;97.34452548289124;49.411270688899606;42.5638275543721;0.0;1.0;1.0;0.0;2218.299999999737
39.248483726519;98.2339368934878;98.07521875608313;97.35314451691931;49.411185377245204;42.56401598662114;0.0;1.0;1.0;0.0;2218.649999999737
39.21791451697749;98.237897163664;98.07923937164918;97.36170977417021;49.41110006872543;42.56420441106059;0.0;1.0;1.0;0.0;2218.9999999997367
39.18637622991406;98.24439996707122;98.08322588034639;97.37022154076413;49.41101476334006;42.56439282769077;0.0;1.0;1.0;0.0;2219.3499999997366
39.153597607932056;98.25317503042447;98.08718260679893;97.37868018819813;49.41092946108904;42.564581236512026;0.0;1.0;1.0;0.0;2219.6999999997365
39.11935001962297;98.26380671827428;98.09111547966563;97.38708618721506;49.41084416197231;42.564769637524705;0.0;1.0;1.0;0.0;2220.0499999997364
39.08344882027188;98.27585855190165;98.09503126239798;97.39544010047746;49.41075886598969;42.56495803072909;0.0;1.0;1.0;0.0;2220.3999999997363
39.04574895428675;98.28892038192072;98.09893664260449;97.40374255917447;49.41067357314108;42.565146416125515;0.0;1.0;1.0;0.0;2220.7499999997362
39.006140076113695;98.30261537343722;98.10283763225885;97.41199423706843;49.410588283426364;42.56533479371433;0.0;1.0;1.0;0.0;2221.099999999736
38.96455281541472;98.31661447931276;98.10673899468964;97.42019583227591;49.41050299684548;42.56552316349587;0.0;1.0;1.0;0.0;2221.449999999736
38.92095525235925;98.33063143020274;98.11064443226206;97.42834806580805;49.41041771339832;42.56571152547036;0.0;1.0;1.0;0.0;2221.799999999736
38.87533591324791;98.3444068765196;98.1145570404106;97.43645164760369;49.41033243308465;42.565899879638266;0.0;1.0;1.0;0.0;2222.149999999736
38.82772421047457;98.35773124275374;98.11847864769027;97.44450729830038;49.41024715590453;42.56608822599986;0.0;1.0;1.0;0.0;2222.499999999736
38.778181225448634;98.3704436355705;98.12240988385707;97.45251568921788;49.41016188185773;42.56627656455544;0.0;1.0;1.0;0.0;2222.8499999997357
38.72679583511467;98.38240333742567;98.12635075744424;97.46047749563604;49.4100766109442;42.56646489530539;0.0;1.0;1.0;0.0;2223.1999999997356
38.67368127955626;98.393479458218;98.130300728463;97.46839333112689;49.409991343163824;42.566653218249996;0.0;1.0;1.0;0.0;2223.5499999997355
38.618982270225786;98.40358432335444;98.13425836129346;97.47626379591202;49.409906078516485;42.566841533389606;0.0;1.0;1.0;0.0;2223.8999999997354
38.562865888586316;98.41263971477946;98.13822195526609;97.48408942985122;49.40982081700207;42.56702984072456;0.0;1.0;1.0;0.0;2224.2499999997353
38.505526616109194;98.420569314604;98.14218909637617;97.49187074161489;49.40973555862047;42.56721814025519;0.0;1.0;1.0;0.0;2224.5999999997352
38.44718124003441;98.42728455534683;98.14615709185989;97.49960818359239;49.40965030337156;42.56740643198174;0.0;1.0;1.0;0.0;2224.949999999735
38.3880712151946;98.4327266818907;98.15012269980986;97.50730216438649;49.4095650512553;42.56759471590465;0.0;1.0;1.0;0.0;2225.299999999735
38.328458471769125;98.43683566363154;98.15408241857915;97.51495303260629;49.40947980227145;42.56778299202415;0.0;1.0;1.0;0.0;2225.649999999735
38.268626666675345;98.43952005300355;98.15803231951566;97.52256108206672;49.40939455642001;42.56797126034064;0.0;1.0;1.0;0.0;2225.999999999735
38.20887856030839;98.4406635200395;98.16196819183517;97.53012654284953;49.409309313700874;42.568159520854465;0.0;1.0;1.0;0.0;2226.349999999735
38.14943260126512;98.44054718036597;98.16588555047963;97.5376495876518;49.40922407411381;42.56834777356585;0.0;1.0;1.0;0.0;2226.6999999997347
38.09047471338084;98.43961117778827;98.16977966969591;97.5451303230708;49.40913883765887;42.56853601847524;0.0;1.0;1.0;0.0;2227.0499999997346
38.03201803883627;98.43834683892669;98.1736463770257;97.55256882196647;49.40905360433578;42.56872425558282;0.0;1.0;1.0;0.0;2227.3999999997345
37.97406670486987;98.43735671978516;98.17748132568954;97.55996509798308;49.40896837414459;42.56891248488898;0.0;1.0;1.0;0.0;2227.7499999997344
37.916579201151706;98.43643488179208;98.18128203722995;97.56731918294417;49.40888314708502;42.569100706394124;0.0;1.0;1.0;0.0;2228.0999999997343
37.85950208567351;98.43555088230107;98.18504690387056;97.5746310928244;49.408797923157124;42.56928892009847;0.0;1.0;1.0;0.0;2228.4499999997342
37.802835399138246;98.43451150691135;98.18877536457705;97.58190088725257;49.408712702360674;42.56947712600237;0.0;1.0;1.0;0.0;2228.799999999734
37.746576637526914;98.43339792381693;98.19246783291317;97.58912863750186;49.40862748469556;42.569665324106154;0.0;1.0;1.0;0.0;2229.149999999734
37.69071453644614;98.43222959726495;98.19612429478116;97.59631440834039;49.40854227016172;42.56985351441017;0.0;1.0;1.0;0.0;2229.499999999734
37.635242991802784;98.43103000711693;98.19974493316681;97.60345826948497;49.40845705875904;42.5700416969147;0.0;1.0;1.0;0.0;2229.849999999734
37.580156872225984;98.429809586695;98.20332992445117;97.6105602916411;49.408371850487356;42.57022987162014;0.0;1.0;1.0;0.0;2230.199999999734
37.52544794369442;98.42857039892715;98.20687922609949;97.61762053799293;49.40828664534655;42.570418038526725;0.0;1.0;1.0;0.0;2230.5499999997337
37.4710997517239;98.4273088847334;98.21039276419629;97.62463914229448;49.40820144333645;42.570606197635186;0.0;1.0;1.0;0.0;2230.8999999997336
37.41710648287483;98.42601948912613;98.21387047100501;97.63161614721042;49.40811624445695;42.57079434894575;0.0;1.0;1.0;0.0;2231.2499999997335
37.36347049508316;98.42470433424961;98.21731237278908;97.63855153530614;49.4080310487081;42.57098249245837;0.0;1.0;1.0;0.0;2231.5999999997334
37.31016847943039;98.4233561652456;98.2207185271036;97.64544548463016;49.4079458560895;42.571170628173945;0.0;1.0;1.0;0.0;2231.9499999997333
37.25720877664503;98.42197757815063;98.22408891335346;97.65229793147057;49.40786066660132;42.57135875609208;0.0;1.0;1.0;0.0;2232.2999999997332
37.20458892490211;98.42056874140133;98.22742354135426;97.65910889611536;49.407775480243515;42.571546876213006;0.0;1.0;1.0;0.0;2232.649999999733
37.15227593311698;98.41912737671811;98.23072252451334;97.66587864324902;49.40769029701556;42.57173498853808;0.0;1.0;1.0;0.0;2232.999999999733
37.100286576277824;98.41765464253865;98.23398580516653;97.67260703828725;49.40760511691775;42.57192309306663;0.0;1.0;1.0;0.0;2233.349999999733
37.04861037990008;98.4161503162652;98.23721342221472;97.67929416787968;49.40751993994991;42.572111189799045;0.0;1.0;1.0;0.0;2233.699999999733
36.99722415449645;98.41461390508823;98.24040546178082;97.68594022385969;49.40743476611169;42.57229927873641;0.0;1.0;1.0;0.0;2234.049999999733
36.9461418163707;98.41304570474898;98.24356187218143;97.69254509110567;49.407349595403275;42.57248735987804;0.0;1.0;1.0;0.0;2234.3999999997327
36.89535208821866;98.41144530379728;98.24668267725002;97.69910886616196;49.40726442782449;42.57267543322462;0.0;1.0;1.0;0.0;2234.7499999997326
36.8448405413414;98.40981217580492;98.24976790748042;97.70563167255187;49.4071792633751;42.57286349877677;0.0;1.0;1.0;0.0;2235.0999999997325
36.79460661889789;98.4081463004556;98.25281756404934;97.71211351504246;49.407094102055055;42.573051556534494;0.0;1.0;1.0;0.0;2235.4499999997324
36.74464426781742;98.40644745690435;98.2558316597495;97.71855444545372;49.4070089438643;42.57323960649808;0.0;1.0;1.0;0.0;2235.7999999997323
36.694947435029405;98.404715424306;98.25881020737353;97.72495451560565;49.40692378880266;42.573427648667916;0.0;1.0;1.0;0.0;2236.1499999997322
36.64551006746308;98.40294998181554;98.26175321971391;97.73131377731835;49.406838636870134;42.57361568304418;0.0;1.0;1.0;0.0;2236.499999999732
36.596323108084164;98.40115025886104;98.26466063029704;97.73763231370629;49.40675348806644;42.573803709627555;0.0;1.0;1.0;0.0;2236.849999999732
36.54738169118923;98.3993162914129;98.26753248324678;97.74391016421987;49.40666834239158;42.57399172841821;0.0;1.0;1.0;0.0;2237.199999999732
36.498679549965345;98.3974478123958;98.27036878571573;97.75014738290571;49.406583199845386;42.574179739416365;0.0;1.0;1.0;0.0;2237.549999999732
36.45021032441895;98.39554453458027;98.27316954239757;97.75634402478136;49.40649806042779;42.57436774262243;0.0;1.0;1.0;0.0;2237.899999999732
36.40196765455636;98.39360617073703;98.27593475798619;97.76250014486419;49.406412924138635;42.574555738036736;0.0;1.0;1.0;0.0;2238.2499999997317
36.35394682492432;98.3916322961449;98.2786643580746;97.76861578799952;49.4063277909778;42.57474372565957;0.0;1.0;1.0;0.0;2238.5999999997316
36.30614419076534;98.38962239656723;98.28135821675676;97.77469099240983;49.40624266094511;42.57493170549145;0.0;1.0;1.0;0.0;2238.9499999997315
36.25855169231215;98.38757632688419;98.28401642048362;97.78072582362643;49.406157534040574;42.5751196775326;0.0;1.0;1.0;0.0;2239.2999999997314
36.21116335172189;98.38549376791673;98.28663895556798;97.78672033430303;49.40607241026396;42.5753076417833;0.0;1.0;1.0;0.0;2239.6499999997313
36.16397319115157;98.38337440048565;98.28922580832244;97.79267457709324;49.40598728961527;42.57549559824395;0.0;1.0;1.0;0.0;2239.9999999997312
36.11697523275831;98.38121790541186;98.29177696505985;97.79858860465083;49.40590217209427;42.57568354691489;0.0;1.0;1.0;0.0;2240.349999999731
36.07017207210856;98.37902346828383;98.29429214035804;97.80446239169441;49.405817057700915;42.57587148779646;0.0;1.0;1.0;0.0;2240.699999999731
36.02355636739679;98.37679084870996;98.29677136376068;97.8102960032765;49.405731946435026;42.576059420888896;0.0;1.0;1.0;0.0;2241.049999999731
35.97712123140843;98.37451978003998;98.29921465040303;97.81608950031728;49.405646838296605;42.57624734619259;0.0;1.0;1.0;0.0;2241.399999999731
35.93086154052742;98.37220989375146;98.30162195952312;97.82184292770523;49.405561733285424;42.57643526370788;0.0;1.0;1.0;0.0;2241.749999999731
35.88477217113768;98.36986082132177;98.30399325035881;97.82755633032889;49.40547663140137;42.57662317343511;0.0;1.0;1.0;0.0;2242.0999999997307
35.838849935080475;98.36747208949572;98.30632841383743;97.83322972911509;49.40539153264439;42.57681107537462;0.0;1.0;1.0;0.0;2242.4499999997306
35.79309845769177;98.365042856321;98.30862710040878;97.8388630606376;49.40530643701436;42.57699896952653;0.0;1.0;1.0;0.0;2242.7999999997305
35.74750779076061;98.36257301434722;98.31088943959145;97.84445642951488;49.40522134451123;42.57718685589134;0.0;1.0;1.0;0.0;2243.1499999997304
35.70207367371023;98.3600621483505;98.31311536016312;97.85000986995067;49.40513625513472;42.577374734469345;0.0;1.0;1.0;0.0;2243.4999999997303
35.65679184596365;98.35750984310693;98.31530479090122;97.85552341614886;49.40505116888488;42.57756260526088;0.0;1.0;1.0;0.0;2243.8499999997302
35.61165804694417;98.35491568339262;98.3174576605835;97.8609971023132;49.40496608576149;42.57775046826623;0.0;1.0;1.0;0.0;2244.19999999973
35.566671367386164;98.35227892962644;98.31957367669031;97.86643088444708;49.40488100576448;42.57793832348568;0.0;1.0;1.0;0.0;2244.54999999973
35.52182917120132;98.34959900935792;98.32165266072951;97.8718247588481;49.40479592889375;42.57812617091963;0.0;1.0;1.0;0.0;2244.89999999973
35.47712667577218;98.34687555788918;98.32369457595064;97.87717877190153;49.404710855149176;42.57831401056836;0.0;1.0;1.0;0.0;2245.24999999973
35.432560693925154;98.34410805610662;98.32569928025106;97.88249293276402;49.40462578453065;42.57850184243216;0.0;1.0;1.0;0.0;2245.59999999973
35.38812814074447;98.34129597499987;98.32766662477616;97.88776724820622;49.40454071703806;42.578689666511366;0.0;1.0;1.0;0.0;2245.9499999997297
35.34382603357227;98.33843877566136;98.32959645391855;97.89300172261261;49.40445565267129;42.57887748280632;0.0;1.0;1.0;0.0;2246.2999999997296
35.29965149200848;98.33553590928653;98.33148860531878;97.89819635798159;49.40437059143022;42.57906529131725;0.0;1.0;1.0;0.0;2246.6499999997295
35.25560173791081;98.33258681717376;98.33334290986483;97.90335115392543;49.404285533314805;42.57925309204461;0.0;1.0;1.0;0.0;2246.9999999997294
35.21167103533742;98.32959095134669;98.3351592131338;97.90846612030305;49.40420047832481;42.57944088498863;0.0;1.0;1.0;0.0;2247.3499999997293
35.16785641993641;98.32654773594288;98.3369373352466;97.91354125356747;49.40411542646018;42.57962867014976;0.0;1.0;1.0;0.0;2247.6999999997292
35.12415608352842;98.32345657810009;98.3386770821873;97.91857654343482;49.4040303777208;42.579816447528174;0.0;1.0;1.0;0.0;2248.049999999729
35.080567099672066;98.32031688328459;98.34037826173954;97.92357198227387;49.40394533210656;42.580004217124326;0.0;1.0;1.0;0.0;2248.399999999729
35.03708659894846;98.31712804737026;98.34204067525138;97.92852756025371;49.403860289617285;42.58019197893839;0.0;1.0;1.0;0.0;2248.749999999729
34.99371176896176;98.31388945663889;98.34366411763563;97.93344326534435;49.40377525025298;42.58037973297081;0.0;1.0;1.0;0.0;2249.099999999729
34.95043985433864;98.31060048778005;98.34524837736956;97.93831908331629;49.403690214013466;42.580567479221884;0.0;1.0;1.0;0.0;2249.449999999729
34.90726815672866;98.3072605078911;98.3467932364951;97.94315499774075;49.40360518089858;42.580755217691944;0.0;1.0;1.0;0.0;2249.7999999997287
34.864195560139024;98.30386876910654;98.34829819166299;97.94795086784796;49.40352015090832;42.58094294838122;0.0;1.0;1.0;0.0;2250.1499999997286
34.82121940200943;98.30042462474518;98.34976302635567;97.95270667907658;49.40343512404252;42.58113067129011;0.0;1.0;1.0;0.0;2250.4999999997285
34.778336886401064;98.2969274316867;98.3511875524411;97.95742242991253;49.403350100301054;42.58131838641884;0.0;1.0;1.0;0.0;2250.8499999997284
34.73554575804036;98.29337650380842;98.35257148690255;97.96209807791445;49.40326507968382;42.58150609376787;0.0;1.0;1.0;0.0;2251.1999999997283
34.69284383453828;98.28977114429955;98.3539145373868;97.96673357717134;49.40318006219064;42.581693793337365;0.0;1.0;1.0;0.0;2251.5499999997282
34.65022900639042;98.28611064566167;98.35521640220469;97.97132887830304;49.40309504782152;42.58188148512778;0.0;1.0;1.0;0.0;2251.899999999728
34.60769923697694;98.28239428970807;98.35647677033052;97.97588392845955;49.40301003657629;42.5820691691394;0.0;1.0;1.0;0.0;2252.249999999728
34.56525256256248;98.27862134756435;98.35769532140245;97.98039867132161;49.40292502845483;42.58225684537251;0.0;1.0;1.0;0.0;2252.599999999728
34.52288470128491;98.27479110435928;98.35887160992883;97.98487293415212;49.40284002345703;42.582444513827454;0.0;1.0;1.0;0.0;2252.949999999728
34.48059426345509;98.27090280541984;98.36000531761624;97.98930667392403;49.40275502158272;42.582632174504624;0.0;1.0;1.0;0.0;2253.299999999728
34.43837979199202;98.26695568683357;98.36109611004133;97.9936998375141;49.4026700228319;42.58281982740425;0.0;1.0;1.0;0.0;2253.6499999997277
34.39623932012586;98.26294898001623;98.36214361523156;97.99805234080975;49.40258502720434;42.58300747252673;0.0;1.0;1.0;0.0;2253.9999999997276
34.354170933220644;98.2588819059099;98.36314745087293;98.00236409524865;49.40250003469998;42.58319510987235;0.0;1.0;1.0;0.0;2254.3499999997275
34.31217276877413;98.25475367498302;98.36410722431037;98.00663500781866;49.40241504531866;42.58338273944145;0.0;1.0;1.0;0.0;2254.6999999997274
34.27024301641791;98.2505634872303;98.36502253254764;98.01086498105786;49.402330059060375;42.583570361234365;0.0;1.0;1.0;0.0;2255.0499999997273
34.22837991791738;98.24631053217286;98.36589296224713;98.01505391305477;49.402245075924895;42.58375797525139;0.0;1.0;1.0;0.0;2255.3999999997272
34.186583129504186;98.24199448451623;98.36671781292432;98.01920130910491;49.40216009591211;42.58394558149274;0.0;1.0;1.0;0.0;2255.749999999727
34.14485061516069;98.23761437383263;98.36749672818644;98.0233071673037;49.402075119022015;42.58413317995888;0.0;1.0;1.0;0.0;2256.099999999727
34.103180685546704;98.23316932638437;98.36822928145233;98.02737139733472;49.40199014525439;42.58432077065004;0.0;1.0;1.0;0.0;2256.449999999727
34.061571947200605;98.22865854664218;98.36891498627466;98.03139383495068;49.40190517460917;42.584508353566605;0.0;1.0;1.0;0.0;2256.799999999727
34.020023069761066;98.22408123259277;98.36955334363643;98.03537430832847;49.401820207086246;42.58469592870881;0.0;1.0;1.0;0.0;2257.149999999727
33.97853278596682;98.21943657573934;98.37014384195129;98.03931263806908;49.40173524268545;42.584883496077055;0.0;1.0;1.0;0.0;2257.4999999997267
33.93709989165677;98.21472376110114;98.37068595706353;98.04320863719789;49.40165028140672;42.585071055671676;0.0;1.0;1.0;0.0;2257.8499999997266
33.89572324577006;98.20994196721381;98.37117915224798;98.04706211116434;49.40156532324988;42.585258607492904;0.0;1.0;1.0;0.0;2258.1999999997265
33.854399558952025;98.20509256258487;98.37162840011376;98.05087217880583;49.40148036821489;42.585446151541134;0.0;1.0;1.0;0.0;2258.5499999997264
33.81312863453775;98.20017390011378;98.37203109574295;98.05463888165758;49.40139541630157;42.58563368781665;0.0;1.0;1.0;0.0;2258.8999999997263
33.77190955281617;98.195185107052;98.37238658467419;98.05836201228283;49.40131046750986;42.58582121631986;0.0;1.0;1.0;0.0;2259.2499999997262
33.73074118812053;98.19012557140564;98.37269487171551;98.0620412730521;49.40122552183959;42.586008737050975;0.0;1.0;1.0;0.0;2259.599999999726
33.689622461308545;98.18499469116085;98.37295599049605;98.06567635367026;49.401140579290654;42.586196250010346;0.0;1.0;1.0;0.0;2259.949999999726
33.64855233976186;98.17979187428409;98.37317000346616;98.06926693117657;49.40105563986293;42.58638375519837;0.0;1.0;1.0;0.0;2260.299999999726
33.60752983738661;98.174516538722;98.37333700189691;98.0728126699446;49.40097070355631;42.586571252615215;0.0;1.0;1.0;0.0;2260.649999999726
33.56655401461313;98.1691681124014;98.37345710588073;98.07631322168243;49.400885770370735;42.58675874226134;0.0;1.0;1.0;0.0;2260.999999999726
33.52562346011433;98.16374639199034;98.37355791929542;98.07976581035649;49.40080084030603;42.58694622413702;0.0;1.0;1.0;0.0;2261.3499999997257
33.48473752006032;98.15825069199275;98.3736294124252;98.08317096024177;49.400715913362035;42.587133698242496;0.0;1.0;1.0;0.0;2261.6999999997256
33.44389535189384;98.15268049973679;98.37367404637871;98.08652808672764;49.40063098953874;42.58732116457816;0.0;1.0;1.0;0.0;2262.0499999997255
33.40309611771028;98.14703534151488;98.37369652915442;98.08983639742536;49.40054606883592;42.587508623144345;0.0;1.0;1.0;0.0;2262.3999999997254
33.362339015687496;98.14131476082758;98.37370215069745;98.09309503862482;49.40046115125352;42.587696073941345;0.0;1.0;1.0;0.0;2262.7499999997253
33.32162327953142;98.13551831876737;98.37369681228387;98.09630309270995;49.40037623679143;42.58788351696944;0.0;1.0;1.0;0.0;2263.0999999997252
33.280948177921005;98.12964559440269;98.37368705590495;98.09945957557363;49.40029132544947;42.58807095222903;0.0;1.0;1.0;0.0;2263.449999999725
33.24031301395394;98.12369618516209;98.3736800936515;98.10256343403307;49.400206417227594;42.58825837972029;0.0;1.0;1.0;0.0;2263.799999999725
33.19971692639194;98.11767275762622;98.37364185441902;98.10561203489112;49.40012151212568;42.58844579944372;0.0;1.0;1.0;0.0;2264.149999999725
33.159159373814305;98.11157358796925;98.37359968426131;98.10860485111448;49.40003661014356;42.5886332113995;0.0;1.0;1.0;0.0;2264.499999999725
33.11863973591733;98.10539869004577;98.37355804038219;98.11154042924682;49.39995171128112;42.58882061558802;0.0;1.0;1.0;0.0;2264.849999999725
33.078157417521254;98.09914820650374;98.37352066886774;98.11441718256947;49.399866815538246;42.589008012009515;0.0;1.0;1.0;0.0;2265.1999999997247
33.03771185134417;98.092822357942;98.37349133910016;98.11723341384737;49.399781922914826;42.58919540066438;0.0;1.0;1.0;0.0;2265.5499999997246
32.99730249724877;98.08642144634968;98.37347383109051;98.1199873112331;49.3996970334108;42.5893827815529;0.0;1.0;1.0;0.0;2265.8999999997245
32.95692884148917;98.07994585854527;98.37347192281192;98.12267694417164;49.39961214702589;42.58957015467536;0.0;1.0;1.0;0.0;2266.2499999997244
32.916590375685075;98.07339663909477;98.37347669902346;98.12530015850416;49.39952726376015;42.589757520032094;0.0;1.0;1.0;0.0;2266.5999999997243
32.8762866506288;98.06677409977851;98.37348702635234;98.12785501027565;49.39944238361335;42.589944877623395;0.0;1.0;1.0;0.0;2266.9499999997242
32.836017243245635;98.06007866240611;98.37349599265701;98.13033951991349;49.39935750658543;42.59013222744966;0.0;1.0;1.0;0.0;2267.299999999724
32.795781741943244;98.05331091984607;98.3735009540967;98.13275165014818;49.39927263267617;42.59031956951111;0.0;1.0;1.0;0.0;2267.649999999724
32.755579755293525;98.04647133390768;98.37350293341547;98.13508963826769;49.39918776188557;42.59050690380809;0.0;1.0;1.0;0.0;2267.999999999724
32.71541082686855;98.03956059801044;98.37349947212738;98.13735155596862;49.3991028942134;42.59069423034089;0.0;1.0;1.0;0.0;2268.349999999724
32.675274094821305;98.03257990176161;98.37349348147097;98.13953558064605;49.3990180296596;42.590881549109895;0.0;1.0;1.0;0.0;2268.699999999724
32.63516877682645;98.02553036579758;98.37348803649587;98.14163998773927;49.39893316822406;42.59106886011534;0.0;1.0;1.0;0.0;2269.0499999997237
32.5950940186201;98.01841379596158;98.37348161165437;98.1436629258061;49.39884830990661;42.591256163357514;0.0;1.0;1.0;0.0;2269.3999999997236
32.555048699697295;98.01123227519997;98.37347668951338;98.14560267625183;49.39876345470714;42.591443458836864;0.0;1.0;1.0;0.0;2269.7499999997235
32.51503204501978;98.00398784449777;98.37347338904624;98.14745753161833;49.39867860262552;42.59163074655356;0.0;1.0;1.0;0.0;2270.0999999997234
32.47504312421711;97.99668310424954;98.37347083160671;98.14922578938456;49.39859375366166;42.59181802650801;0.0;1.0;1.0;0.0;2270.4499999997233
32.43508118981862;97.9893194083981;98.37346875257015;98.15090581361665;49.398508907815426;42.59200529870043;0.0;1.0;1.0;0.0;2270.7999999997232
32.3951455459777;97.98189791122331;98.37346672511137;98.15249600655375;49.398424065086715;42.59219256313122;0.0;1.0;1.0;0.0;2271.149999999723
32.35523553347838;97.97441847153505;98.37346400409814;98.15399484190124;49.3983392254753;42.59237981980067;0.0;1.0;1.0;0.0;2271.499999999723
32.31535050933286;97.9668794195145;98.37346116645608;98.15540083114746;49.39825438898117;42.592567068709116;0.0;1.0;1.0;0.0;2271.849999999723
32.2754898123128;97.95928083574682;98.37345766310068;98.15671245229225;49.39816955560417;42.59275430985679;0.0;1.0;1.0;0.0;2272.199999999723
32.2356528900699;97.9516199905629;98.37345390675989;98.1579283660875;49.39808472534418;42.592941543244024;0.0;1.0;1.0;0.0;2272.549999999723
32.19583910270438;97.94389638041008;98.37344970800706;98.15904708280283;49.39799989820108;42.593128768871225;0.0;1.0;1.0;0.0;2272.8999999997227
32.156048019057835;97.93610793102965;98.3734453817354;98.16006744607745;49.397915074174705;42.59331598673856;0.0;1.0;1.0;0.0;2273.2499999997226
32.11627903603488;97.92825342356093;98.3734409366939;98.16098802794028;49.39783025326494;42.593503196846484;0.0;1.0;1.0;0.0;2273.5999999997225
32.0765317898821;97.92033181883534;98.37343638189782;98.16180774007546;49.397745435471734;42.593690399195225;0.0;1.0;1.0;0.0;2273.9499999997224
32.03680577105422;97.9123417610964;98.37343179057143;98.16252529307985;49.39766062079491;42.593877593785066;0.0;1.0;1.0;0.0;2274.2999999997223
31.997099821897905;97.90428493172305;98.37342712005693;98.16313958535477;49.3975758092343;42.59406478061635;0.0;1.0;1.0;0.0;2274.6499999997222
31.95741294304014;97.89616235156882;98.37342234866503;98.16364948919932;49.39749100078984;42.59425195968947;0.0;1.0;1.0;0.0;2274.999999999722
31.917714574952356;97.88806907815956;98.37341747841907;98.16405389536669;49.39740619546143;42.59443913100466;0.0;1.0;1.0;0.0;2275.349999999722
31.877933805552743;97.88022919709368;98.37341246203488;98.16435184092859;49.397321393248944;42.594626294562204;0.0;1.0;1.0;0.0;2275.699999999722
31.838060653302477;97.87260374549328;98.37340728053232;98.16454231935745;49.39723659415216;42.594813450362494;0.0;1.0;1.0;0.0;2276.049999999722
31.798180886768307;97.8646661971087;98.37340194235787;98.16462439890392;49.39715179817102;42.59500059840576;0.0;1.0;1.0;0.0;2276.399999999722
31.758474949035644;97.85574558902294;98.37339644188165;98.16433969963032;49.39706700530547;42.595187738692346;0.0;1.0;1.0;0.0;2276.7499999997217
31.719196486401017;97.84523079770048;98.37339078549337;98.16294299187484;49.39698221555528;42.59537487122259;0.0;1.0;1.0;0.0;2277.0999999997216
31.680599037960974;97.83282772694776;98.37338497956853;98.16025198253351;49.3968974289204;42.595561995996775;0.0;1.0;1.0;0.0;2277.4499999997215
31.64287325405911;97.81859027808764;98.37337902841455;98.15627024729156;49.396812645400644;42.595749113015245;0.0;1.0;1.0;0.0;2277.7999999997214
31.606090747853273;97.80291752495964;98.37337293296338;98.15156684635053;49.39672786499591;42.59593622227828;0.0;1.0;1.0;0.0;2278.1499999997213
31.57020830907345;97.78642376765077;98.37336669213721;98.14634635339132;49.39664308770608;42.59612332378617;0.0;1.0;1.0;0.0;2278.4999999997212
31.535109311411077;97.76956582446257;98.37336030251316;98.14077499444386;49.3965583135311;42.59631041753926;0.0;1.0;1.0;0.0;2278.849999999721
31.50074542587498;97.75232664850046;98.37335375917922;98.13499662329446;49.39647354247069;42.59649750353782;0.0;1.0;1.0;0.0;2279.199999999721
31.46708086230467;97.73462667225505;98.37334705633879;98.12904398168507;49.39638877452478;42.5966845817822;0.0;1.0;1.0;0.0;2279.549999999721
31.43409465606038;97.71646229320834;98.37334018804523;98.12283815887042;49.39630400969327;42.596871652272625;0.0;1.0;1.0;0.0;2279.899999999721
31.401763700759545;97.69790477278116;98.37333314741414;98.11645242098564;49.39621924797598;42.59705871500955;0.0;1.0;1.0;0.0;2280.249999999721
31.37006646099593;97.67903441616744;98.3733259281795;98.10985285557524;49.3961344893728;42.59724576999321;0.0;1.0;1.0;0.0;2280.5999999997207
31.33898141797215;97.65991016900853;98.37331852427269;98.10302627419162;49.39604973388356;42.59743281722399;0.0;1.0;1.0;0.0;2280.9499999997206
31.30848811333209;97.64056626246861;98.37331092988859;98.0959708844116;49.39596498150814;42.597619856702124;0.0;1.0;1.0;0.0;2281.2999999997205
31.278579226207455;97.62101385542144;98.37330314292308;98.08868661849397;49.39588023224644;42.59780688842778;0.0;1.0;1.0;0.0;2281.6499999997204
31.249220475556626;97.6012996729437;98.37329515344334;98.08117607299522;49.395795486098336;42.59799391240148;0.0;1.0;1.0;0.0;2281.9999999997203
31.22040495613942;97.58142449491726;98.37328695932115;98.07344044495119;49.39571074306372;42.598180928623265;0.0;1.0;1.0;0.0;2282.3499999997202
31.192110174180016;97.56140840811543;98.37327855388276;98.06548206202137;49.39562600314241;42.5983679370936;0.0;1.0;1.0;0.0;2282.69999999972
31.164321883787238;97.5412566688982;98.37326993274337;98.05730220565829;49.395541266334305;42.59855493781265;0.0;1.0;1.0;0.0;2283.04999999972
31.137022146000675;97.52097863559277;98.3732610904284;98.04890258088022;49.39545653263934;42.59874193078076;0.0;1.0;1.0;0.0;2283.39999999972
31.11018884255475;97.5005798424155;98.37325201998215;98.04028527976283;49.3953718020573;42.59892891599827;0.0;1.0;1.0;0.0;2283.74999999972
31.083805103281293;97.48006483107997;98.37324271604723;98.03145197478943;49.395287074588055;42.59911589346541;0.0;1.0;1.0;0.0;2284.09999999972
31.057854452493245;97.45943420272448;98.3732331731901;98.02240437795126;49.39520235023144;42.59930286318257;0.0;1.0;1.0;0.0;2284.4499999997197
31.032318645591943;97.43869239088014;98.37322338560989;98.01314428590996;49.39511762898741;42.5994898251501;0.0;1.0;1.0;0.0;2284.7999999997196
31.00718047693084;97.41784231170112;98.37321334769535;98.00367351244665;49.395032910855775;42.59967677936817;0.0;1.0;1.0;0.0;2285.1499999997195
30.982424692932454;97.39688525006528;98.37320305414829;97.99399401466258;49.39494819583638;42.599863725837224;0.0;1.0;1.0;0.0;2285.4999999997194
30.95803329727738;97.37582478286492;98.37319249923064;97.98410754828785;49.39486348392916;42.6000506645575;0.0;1.0;1.0;0.0;2285.8499999997193
30.93398923534022;97.35466370005116;98.37318167735555;97.97401593819166;49.39477877513394;42.60023759552928;0.0;1.0;1.0;0.0;2286.1999999997192
30.910282347040663;97.33339901711213;98.37317058410002;97.96372141582032;49.394694069450566;42.60042451875296;0.0;1.0;1.0;0.0;2286.549999999719
30.88689470760295;97.31203425278545;98.37315921373028;97.95322575472937;49.39460936687891;42.60061143422877;0.0;1.0;1.0;0.0;2286.899999999719
30.863810367961776;97.29057127107058;98.37314756084595;97.94253084498376;49.39452466741892;42.60079834195699;0.0;1.0;1.0;0.0;2287.249999999719
30.84101831367161;97.26901042497025;98.37313562085973;97.93163861929912;49.39443997107037;42.60098524193802;0.0;1.0;1.0;0.0;2287.599999999719
30.818505879220595;97.24735252592802;98.37312338891269;97.92055100058411;49.39435527783314;42.60117213417203;0.0;1.0;1.0;0.0;2287.949999999719
30.79625721418722;97.22559926972087;98.37311085962182;97.90926989282895;49.394270587707126;42.60135901865942;0.0;1.0;1.0;0.0;2288.2999999997187
30.774259859490087;97.2037522844281;98.37309802814747;97.89779711772684;49.39418590069221;42.60154589540048;0.0;1.0;1.0;0.0;2288.6499999997186
30.7525044281399;97.18181391514753;98.37308489012923;97.88613433118638;49.39410121678827;42.60173276439548;0.0;1.0;1.0;0.0;2288.9999999997185
30.730975859511204;97.15978518276438;98.37307144032167;97.87428349529233;49.39401653599509;42.60191962564471;0.0;1.0;1.0;0.0;2289.3499999997184
30.70966128654294;97.13766762588142;98.37305767382082;97.86224645408947;49.39393185831261;42.60210647914846;0.0;1.0;1.0;0.0;2289.6999999997183
30.68855234077455;97.11546410355186;98.37304358639005;97.85002482463887;49.39384718374072;42.60229332490712;0.0;1.0;1.0;0.0;2290.0499999997182
30.667635089802843;97.09317584167434;98.37302917296734;97.83762050473882;49.39376251227924;42.602480162920926;0.0;1.0;1.0;0.0;2290.399999999718
30.64689742891568;97.07080460261989;98.37301442876173;97.8250352999687;49.39367784392806;42.60266699319021;0.0;1.0;1.0;0.0;2290.749999999718
30.626350423193117;97.04825244824474;98.37299934942865;97.8122706624165;49.39359317868701;42.602853815715264;0.0;1.0;1.0;0.0;2291.099999999718
30.605990692047897;97.0254836006718;98.3729839303453;97.79932826456138;49.39350851655604;42.603040630496366;0.0;1.0;1.0;0.0;2291.449999999718
30.585844146364764;97.0023630767011;98.37296816680589;97.78620876426146;49.39342385753491;42.60322743753386;0.0;1.0;1.0;0.0;2291.799999999718
30.565948494445763;96.97870950038589;98.3729520542264;97.77291254689794;49.39333920162363;42.60341423682803;0.0;1.0;1.0;0.0;2292.1499999997177
30.546314370007508;96.95452332181384;98.37293558792697;97.75943932155684;49.393254548821915;42.60360102837916;0.0;1.0;1.0;0.0;2292.4999999997176
30.526970256088475;96.92981870128489;98.37291876322081;97.74578687795145;49.39316989912976;42.60378781218759;0.0;1.0;1.0;0.0;2292.8499999997175
30.50792402892523;96.90463115629785;98.37290157531896;97.73195275934495;49.39308525254694;42.60397458825361;0.0;1.0;1.0;0.0;2293.1999999997174
30.48918153425734;96.8790718053724;98.37288401935382;97.71793258833122;49.39300060907334;42.60416135657749;0.0;1.0;1.0;0.0;2293.5499999997173
30.470742674412463;96.85319836729411;98.37286609038642;97.70372274737883;49.392915968708905;42.60434811715959;0.0;1.0;1.0;0.0;2293.8999999997172
30.45260368777292;96.82709997341965;98.3728477834295;97.6893188506815;49.39283133145341;42.60453487000018;0.0;1.0;1.0;0.0;2294.249999999717
30.434739203274546;96.80083567537122;98.37282909313558;97.67471701456685;49.392746697306734;42.60472161509949;0.0;1.0;1.0;0.0;2294.599999999717
30.417138628449948;96.77447177977604;98.37281001439464;97.65991375667875;49.39266206626883;42.60490835245798;0.0;1.0;1.0;0.0;2294.949999999717
30.399778375190976;96.74804865621661;98.37279054188821;97.64490745253386;49.39257743833946;42.60509508207576;0.0;1.0;1.0;0.0;2295.299999999717
30.382635044734855;96.72161737271728;98.3727706703578;97.62969677624295;49.392492813518516;42.60528180395329;0.0;1.0;1.0;0.0;2295.649999999717
30.36567884792362;96.69521747283989;98.3727503944794;97.61428205648372;49.392408191805885;42.605468518090845;0.0;1.0;1.0;0.0;2295.9999999997167
30.348878795423445;96.66888872839706;98.37272970904598;97.59866534328529;49.39232357320145;42.6056552244886;0.0;1.0;1.0;0.0;2296.3499999997166
30.332204761964192;96.64267139135802;98.37270860882228;97.5828479795386;49.39223895770505;42.605841923146954;0.0;1.0;1.0;0.0;2296.6999999997165
