y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
30.31562195719414;96.61660011349556;98.37268708871761;97.56683378490453;49.3921543453165;42.60602861406625;0.0;1.0;1.0;0.0;2297.0499999997164
30.299095826925736;96.5907096677276;98.37266514370549;97.55062663024995;49.39206973603575;42.606215297246706;0.0;1.0;1.0;0.0;2297.3999999997163
30.28258944947828;96.56503155159481;98.37264276901811;97.53423211179376;49.39198512986263;42.606401972688616;0.0;1.0;1.0;0.0;2297.7499999997162
30.266067666614276;96.53959563479725;98.37261995994334;97.51765539676285;49.39190052679703;42.60658864039232;0.0;1.0;1.0;0.0;2298.099999999716
30.249495460161484;96.51442961850648;98.37259671193749;97.50090214215862;49.39181592683883;42.60677530035815;0.0;1.0;1.0;0.0;2298.449999999716
30.23283680427471;96.48955903685612;98.37257302059004;97.48397884412333;49.391731329987806;42.60696195258629;0.0;1.0;1.0;0.0;2298.799999999716
30.216060010581714;96.46498517832083;98.37254888170258;97.46689252458975;49.391646736243956;42.607148597077185;0.0;1.0;1.0;0.0;2299.149999999716
30.19914164587999;96.4406621340612;98.37252429135833;97.44965099401236;49.391562145607;42.607335233831066;0.0;1.0;1.0;0.0;2299.499999999716
30.182050323499425;96.41658449005865;98.37249924564736;97.43226229286734;49.39147755807693;42.607521862848216;0.0;1.0;1.0;0.0;2299.8499999997157
30.164772638255897;96.39267660412031;98.37247374094534;97.41473369032633;49.39139297365358;42.60770848412898;0.0;1.0;1.0;0.0;2300.1999999997156
30.1473178416756;96.36878532593983;98.37244777389486;97.3970706917421;49.39130839233678;42.607895097673634;0.0;1.0;1.0;0.0;2300.5499999997155
30.129673132885557;96.34482089019883;98.37242134119646;97.37928196562655;49.39122381412648;42.608081703482526;0.0;1.0;1.0;0.0;2300.8999999997154
30.111840302680037;96.32079536897959;98.37239443971146;97.36137161791368;49.391139239022436;42.60826830155588;0.0;1.0;1.0;0.0;2301.2499999997153
30.093826625956126;96.2966624512269;98.37236706650344;97.34334472140813;49.39105466702466;42.6084548918941;0.0;1.0;1.0;0.0;2301.5999999997152
30.075637247715918;96.27238311506949;98.3723392187087;97.32520571786677;49.390970098132925;42.608641474497404;0.0;1.0;1.0;0.0;2301.949999999715
30.057264560058684;96.24805831792509;98.37231089333841;97.30695522490396;49.39088553234711;42.60882804936614;0.0;1.0;1.0;0.0;2302.299999999715
30.038719801034915;96.22369979072977;98.37228208779584;97.2885956389531;49.39080096966711;42.60901461650059;0.0;1.0;1.0;0.0;2302.649999999715
30.019995209326055;96.19928811143973;98.37225279907176;97.2701278128136;49.390716410092864;42.60920117590109;0.0;1.0;1.0;0.0;2302.999999999715
30.001093900017054;96.17487995839122;98.37222302454012;97.25155146312255;49.390631853624086;42.609387727567935;0.0;1.0;1.0;0.0;2303.349999999715
29.982013680616035;96.15044671753714;98.37219276133163;97.23286790211068;49.39054730026078;42.60957427150146;0.0;1.0;1.0;0.0;2303.6999999997147
29.962752052654707;96.12598274994667;98.37216200666359;97.21407709278333;49.39046275000277;42.60976080770189;0.0;1.0;1.0;0.0;2304.0499999997146
29.943309089550212;96.10148875193374;98.37213075781648;97.19518050739816;49.390378202849945;42.609947336169625;0.0;1.0;1.0;0.0;2304.3999999997145
29.923685043500655;96.07695562238956;98.3720990120778;97.17618015782477;49.390293658802136;42.610133856904895;0.0;1.0;1.0;0.0;2304.7499999997144
29.90387940221609;96.05238151261136;98.37206676680518;97.15707730037605;49.390209117859285;42.61032036990798;0.0;1.0;1.0;0.0;2305.0999999997143
29.883892453177623;96.0277749434149;98.37203401938598;97.1378733903689;49.390124580021165;42.61050687517934;0.0;1.0;1.0;0.0;2305.4499999997142
29.863724269962688;96.00313335470389;98.37200076720819;97.11857015765798;49.390040045287776;42.61069337271908;0.0;1.0;1.0;0.0;2305.799999999714
29.843375830752393;95.97846474009134;98.3719670078001;97.09916968915542;49.38995551365883;42.61087986252767;0.0;1.0;1.0;0.0;2306.149999999714
29.82284733447608;95.95376928350152;98.37193273858384;97.07967327531412;49.389870985134394;42.611066344605376;0.0;1.0;1.0;0.0;2306.499999999714
29.80213966969842;95.9290487222338;98.37189795718581;97.0600812507451;49.38978645971417;42.61125281895244;0.0;1.0;1.0;0.0;2306.849999999714
29.781253311801322;95.9043053362534;98.37186266108029;97.0403951922425;49.389701937398115;42.61143928556919;0.0;1.0;1.0;0.0;2307.199999999714
29.7601891743289;95.87953840522312;98.37182684795766;97.02061675493007;49.389617418186106;42.61162574445598;0.0;1.0;1.0;0.0;2307.5499999997137
29.738947878211945;95.8547498330841;98.37179051535009;97.0007471812944;49.389532902077974;42.61181219561308;0.0;1.0;1.0;0.0;2307.8999999997136
29.717530497393568;95.82993949171907;98.37175366101718;96.98078675738867;49.38944838907361;42.61199863904079;0.0;1.0;1.0;0.0;2308.2499999997135
29.695937781673422;95.80510839388262;98.3717162825584;96.96073669959873;49.38936387917289;42.612185074739386;0.0;1.0;1.0;0.0;2308.5999999997134
29.67417114745433;95.78025724295281;98.37167837786905;96.94059876453349;49.389279372375654;42.612371502709266;0.0;1.0;1.0;0.0;2308.9499999997133
29.65223167224798;95.75538674812708;98.37163994469643;96.92037425171611;49.38919486868184;42.61255792295066;0.0;1.0;1.0;0.0;2309.2999999997132
29.630120402310183;95.7304976191395;98.37160098077447;96.90006441851295;49.38911036809128;42.6127443354639;0.0;1.0;1.0;0.0;2309.649999999713
29.607838430548497;95.70559056492289;98.37156148385708;96.87967058521275;49.38902587060386;42.61293074024934;0.0;1.0;1.0;0.0;2309.999999999713
29.585387332558923;95.68066649430625;98.37152145190419;96.85919357307904;49.388941376219464;42.6131171373072;0.0;1.0;1.0;0.0;2310.349999999713
29.5627685548709;95.65572626266794;98.37148088282044;96.83863433681017;49.38885688493792;42.613303526637765;0.0;1.0;1.0;0.0;2310.699999999713
29.539983101797077;95.63077054225113;98.37143977432225;96.81799428828833;49.38877239675912;42.61348990824149;0.0;1.0;1.0;0.0;2311.049999999713
29.517032211261608;95.60580010204444;98.3713981242255;96.79727459787779;49.38868791168301;42.61367628211855;0.0;1.0;1.0;0.0;2311.3999999997127
29.493917674388115;95.58081568039631;98.37135593058963;96.77647648828906;49.38860342970935;42.613862648269276;0.0;1.0;1.0;0.0;2311.7499999997126
29.470642326901782;95.5558179577975;98.37131319193372;96.75560128107799;49.38851895083809;42.61404900669402;0.0;1.0;1.0;0.0;2312.0999999997125
29.447206780030115;95.53080773794761;98.37126990579782;96.73465008730778;49.38843447506906;42.614235357393056;0.0;1.0;1.0;0.0;2312.4499999997124
29.42361254464049;95.50578577471776;98.37122607011804;96.71362410316988;49.38835000240215;42.61442170036668;0.0;1.0;1.0;0.0;2312.7999999997123
29.399861155833662;95.48075281970682;98.37118168284127;96.6925245209311;49.38826553283724;42.61460803561522;0.0;1.0;1.0;0.0;2313.1499999997122
29.375956580716434;95.45570939649639;98.37113674301338;96.67135213898621;49.388181066374216;42.61479436313897;0.0;1.0;1.0;0.0;2313.499999999712
29.351899411918566;95.43065634504865;98.3710912481555;96.65010830223844;49.38809660301291;42.61498068293821;0.0;1.0;1.0;0.0;2313.849999999712
29.32769145512293;95.40559439159352;98.37104519633681;96.62879415913301;49.38801214275321;42.61516699501328;0.0;1.0;1.0;0.0;2314.199999999712
29.303334516012455;95.38052426236123;98.3709985856267;96.60741085811475;49.387927685595;42.61535329936453;0.0;1.0;1.0;0.0;2314.549999999712
29.278832905623972;95.35544638598941;98.37095141529329;96.5859592275836;49.38784323153817;42.61553959599223;0.0;1.0;1.0;0.0;2314.899999999712
29.25418881548495;95.33036144287661;98.37090368359065;96.56444036669507;49.3877587805826;42.61572588489662;0.0;1.0;1.0;0.0;2315.2499999997117
29.229403824596943;95.30527018617863;98.37085538847941;96.54285545285154;49.387674332728125;42.61591216607809;0.0;1.0;1.0;0.0;2315.5999999997116
29.20448018174227;95.28017328949306;98.37080652824096;96.52120557789442;49.38758988797463;42.61609843953693;0.0;1.0;1.0;0.0;2315.9499999997115
29.179420135703083;95.25507142641749;98.37075710115658;96.49949183366533;49.387505446321995;42.616284705273415;0.0;1.0;1.0;0.0;2316.2999999997114
29.154225935261536;95.22996527054943;98.37070710550756;96.47771531200578;49.387421007770115;42.616470963287895;0.0;1.0;1.0;0.0;2316.6499999997113
29.128899829199952;95.20485549548658;98.37065653957524;96.4558771047574;49.38733657231887;42.61665721358065;0.0;1.0;1.0;0.0;2316.9999999997112
29.103444066300483;95.17974277482642;98.37060540164083;96.43397830376159;49.38725213996804;42.616843456152026;0.0;1.0;1.0;0.0;2317.349999999711
29.077861413334404;95.15462770555456;98.37055369025364;96.4120199268682;49.38716771071762;42.617029691002244;0.0;1.0;1.0;0.0;2317.699999999711
29.05215716256737;95.12951051112884;98.37050140526884;96.39000263117515;49.38708328456738;42.617215918131706;0.0;1.0;1.0;0.0;2318.049999999711
29.026331453590444;95.10439217710211;98.37044854387693;96.36792780980949;49.38699886151733;42.61740213754064;0.0;1.0;1.0;0.0;2318.399999999711
29.000386710177565;95.07927335119018;98.3703951044497;96.34579652961617;49.38691444156717;42.617588349229436;0.0;1.0;1.0;0.0;2318.749999999711
28.974325356102554;95.05415468110891;98.37034108535909;96.3236098574402;49.386830024716915;42.61777455319833;0.0;1.0;1.0;0.0;2319.0999999997107
28.94814981513929;95.02903681457406;98.37028648497676;96.30136886012667;49.386745610966386;42.61796074944766;0.0;1.0;1.0;0.0;2319.4499999997106
28.921862511061704;95.00392039930153;98.37023130167461;96.27907460452047;49.38666120031547;42.61814693797771;0.0;1.0;1.0;0.0;2319.7999999997105
28.895465867643566;94.97880608300716;98.37017553382441;96.25672815746674;49.386576792764004;42.618333118788826;0.0;1.0;1.0;0.0;2320.1499999997104
28.868966520911897;94.95369394433214;98.37011918200062;96.23432997784539;49.38649238831192;42.618519291881285;0.0;1.0;1.0;0.0;2320.4999999997103
28.842370602581695;94.92858413005013;98.3700622465143;96.21188059732515;49.38640798695906;42.61870545725543;0.0;1.0;1.0;0.0;2320.8499999997102
28.815676571724794;94.90347782350739;98.37000472366378;96.18938165498622;49.386323588705295;42.61889161491155;0.0;1.0;1.0;0.0;2321.19999999971
28.78888727103657;94.8783756158237;98.36994661203994;96.16683415720973;49.38623919355052;42.61907776484992;0.0;1.0;1.0;0.0;2321.54999999971
28.76200554321241;94.85327809811855;98.36988791023373;96.1442391103767;49.38615480149463;42.61926390707089;0.0;1.0;1.0;0.0;2321.89999999971
28.735034230947633;94.82818586151154;98.36982861683595;96.12159752086814;49.386070412537435;42.61945004157474;0.0;1.0;1.0;0.0;2322.24999999971
28.707976176937564;94.80309949712239;98.3697687304375;96.09891039506499;49.38598602667889;42.61963616836175;0.0;1.0;1.0;0.0;2322.59999999971
28.680834223877582;94.77801959607058;98.3697082496293;96.07617873934839;49.38590164391877;42.61982228743233;0.0;1.0;1.0;0.0;2322.9499999997097
28.653616923534344;94.75294599620565;98.36964717623943;96.05340262687946;49.385817264257014;42.620008398786695;0.0;1.0;1.0;0.0;2323.2999999997096
28.626326086040535;94.72787942488617;98.3695855082733;96.03058323282471;49.38573288769351;42.62019450242519;0.0;1.0;1.0;0.0;2323.6499999997095
28.59896313495085;94.70282066047713;98.36952324351705;96.00772179554156;49.38564851422814;42.620380598348106;0.0;1.0;1.0;0.0;2323.9999999997094
28.57153125794116;94.67777024858037;98.36946038075723;95.98481926501955;49.385564143860734;42.620566686555776;0.0;1.0;1.0;0.0;2324.3499999997093
28.544033642687282;94.6527287347979;98.36939691878024;95.96187659124848;49.385479776591126;42.62075276704854;0.0;1.0;1.0;0.0;2324.6999999997092
28.516473476865087;94.62769666473167;98.36933285637264;95.93889472421779;49.385395412419314;42.62093883982658;0.0;1.0;1.0;0.0;2325.049999999709
28.488853948150336;94.60267458398368;98.36926819232093;95.91587461391714;49.38531105134513;42.62112490489028;0.0;1.0;1.0;0.0;2325.399999999709
28.461178326719335;94.57766302711042;98.36920292546341;95.89281719485831;49.385226693368395;42.62131096223999;0.0;1.0;1.0;0.0;2325.749999999709
28.433456844468935;94.55266159660994;98.36913705901497;95.86972209546758;49.385142338489004;42.62149701187599;0.0;1.0;1.0;0.0;2326.099999999709
28.405688187010014;94.52767144083583;98.36907058893183;95.84659111036513;49.3850579867069;42.621683053798506;0.0;1.0;1.0;0.0;2326.449999999709
28.377875842735534;94.502693065129;98.36900351418956;95.82342513312301;49.38497363802185;42.621869088008;0.0;1.0;1.0;0.0;2326.7999999997087
28.35002330003863;94.47772697483026;98.36893583376366;95.80022505731347;49.384889292433854;42.62205511450463;0.0;1.0;1.0;0.0;2327.1499999997086
28.32213404731249;94.4527736752807;98.36886754662976;95.77699177650862;49.38480494994269;42.62224113328881;0.0;1.0;1.0;0.0;2327.4999999997085
28.294211572950132;94.42783367182108;98.36879865176331;95.75372618428071;49.3847206105483;42.62242714436081;0.0;1.0;1.0;0.0;2327.8499999997084
28.266259365344695;94.40290746979247;98.36872914813989;95.73042917420184;49.384636274250454;42.62261314772093;0.0;1.0;1.0;0.0;2328.1999999997083
28.238282443142737;94.37799533689576;98.36865903584658;95.70710129968074;49.38455194104915;42.62279914336949;0.0;1.0;1.0;0.0;2328.5499999997082
28.21028764490694;94.35309725820906;98.36858831629263;95.68374270957293;49.38446761094423;42.62298513130679;0.0;1.0;1.0;0.0;2328.899999999708
28.182275770247543;94.32821415662642;98.36851698650037;95.66035489514604;49.38438328393556;42.62317111153311;0.0;1.0;1.0;0.0;2329.249999999708
28.154250550700567;94.30334649972997;98.36844504562197;95.6369386959235;49.38429896002299;42.62335708404885;0.0;1.0;1.0;0.0;2329.599999999708
28.126215717802154;94.27849475510197;98.36837249280956;95.61349495142872;49.38421463920645;42.62354304885423;0.0;1.0;1.0;0.0;2329.949999999708
28.098175003088272;94.25365939032451;98.36829932721531;95.59002450118498;49.38413032148571;42.6237290059496;0.0;1.0;1.0;0.0;2330.299999999708
28.07013213809489;94.22884087297984;98.36822554799141;95.56652818471582;49.384046006860785;42.62391495533524;0.0;1.0;1.0;0.0;2330.6499999997077
28.042090854358207;94.20403967065005;98.36815115428993;95.54300684154452;49.38396169533149;42.62410089701143;0.0;1.0;1.0;0.0;2330.9999999997076
28.014045090344894;94.17924054440209;98.3680761466062;95.51946043455126;49.383877386897666;42.624286830978576;0.0;1.0;1.0;0.0;2331.3499999997075
27.985995053162355;94.15443830919844;98.36800052457579;95.49588948776426;49.383793081559304;42.62447275723696;0.0;1.0;1.0;0.0;2331.6999999997074
27.957948341033102;94.12963963416757;98.36792428682043;95.4722951868398;49.38370877931612;42.62465867578686;0.0;1.0;1.0;0.0;2332.0499999997073
27.92990694686773;94.10484219841487;98.36784743273074;95.44867821566538;49.38362448016812;42.62484458662857;0.0;1.0;1.0;0.0;2332.3999999997072
27.901872736267535;94.08004347686165;98.36776996171488;95.42503924673201;49.38354018411508;42.625030489762366;0.0;1.0;1.0;0.0;2332.749999999707
27.873847447524383;94.05524074024572;98.36769187319834;95.40137894113445;49.38345589115693;42.62521638518871;0.0;1.0;1.0;0.0;2333.099999999707
27.845832691620842;94.0304310551208;98.3676131666241;95.3776979485711;49.38337160129362;42.62540227290776;0.0;1.0;1.0;0.0;2333.449999999707
27.81782995223;94.00561128385681;98.36753384145254;95.35399690734414;49.38328731452492;42.62558815291982;0.0;1.0;1.0;0.0;2333.799999999707
27.789826893654606;93.98079378849309;98.36745389754503;95.3302745843796;49.38320303085072;42.625774025225326;0.0;1.0;1.0;0.0;2334.149999999707
27.76182952207546;93.95596954399616;98.36737333426328;95.30653224412947;49.38311875027091;42.625959889824514;0.0;1.0;1.0;0.0;2334.4999999997067
27.73383909520504;93.93113462130054;98.36729215111563;95.282770511894;49.38303447278537;42.62614574671767;0.0;1.0;1.0;0.0;2334.8499999997066
27.705855022537946;93.90628686092077;98.36721034767618;95.2589897678028;49.382950198393985;42.62633159590513;0.0;1.0;1.0;0.0;2335.1999999997065
27.677876474016728;93.88142402792187;98.36712792353973;95.23519036534157;49.382865927096645;42.62651743738718;0.0;1.0;1.0;0.0;2335.5499999997064
27.64990238003236;93.85654381191955;98.36704487832151;95.21137263135245;49.38278165889324;42.62670327116416;0.0;1.0;1.0;0.0;2335.8999999997063
27.621931854039644;93.83164596870495;98.36696121160674;95.18753680001657;49.38269739378359;42.62688909723636;0.0;1.0;1.0;0.0;2336.2499999997062
27.59396959862164;93.8067597157123;98.36687692230146;95.16368216837077;49.382613131767584;42.62707491560411;0.0;1.0;1.0;0.0;2336.599999999706
27.566010670254002;93.78186652679227;98.36679201046161;95.13980947621025;49.382528872845114;42.62726072626771;0.0;1.0;1.0;0.0;2336.949999999706
27.5380537711427;93.75696748918347;98.3667064756973;95.11591882976506;49.38244461701612;42.627446529227484;0.0;1.0;1.0;0.0;2337.299999999706
27.510097422538365;93.73206391161654;98.36662031763206;95.09201029946792;49.382360364280316;42.62763232448367;0.0;1.0;1.0;0.0;2337.649999999706
27.482139964736575;93.70715732431415;98.36653353590327;95.06808391995446;49.38227611463776;42.627818112036664;0.0;1.0;1.0;0.0;2337.999999999706
27.454179557077794;93.68224947899091;98.3664461301617;95.0441396900631;49.38219186808823;42.62800389188669;0.0;1.0;1.0;0.0;2338.3499999997057
27.426218281632828;93.6573397739736;98.36635809988775;95.02017788985717;49.3821076246316;42.62818966403415;0.0;1.0;1.0;0.0;2338.6999999997056
27.398265507870235;93.63242244944269;98.36626944420556;94.99619948073428;49.382023384267825;42.62837542847933;0.0;1.0;1.0;0.0;2339.0499999997055
27.370312953685186;93.60750274366615;98.36618016302663;94.97220407611621;49.38193914699667;42.62856118522245;0.0;1.0;1.0;0.0;2339.3999999997054
27.34236017062659;93.58258123167451;98.36609025592406;94.94819184366014;49.381854912818085;42.628746934263916;0.0;1.0;1.0;0.0;2339.7499999997053
27.31440671024353;93.5576584884983;98.3659997224708;94.92416295102322;49.38177068173195;42.628932675604005;0.0;1.0;1.0;0.0;2340.0999999997052
27.286452124084974;93.53273508916783;98.36590856224007;94.90011756586256;49.3816864537381;42.62911840924306;0.0;1.0;1.0;0.0;2340.449999999705
27.25849683257593;93.5078102474913;98.36581677482934;94.87605594275021;49.38160222883647;42.629304135181314;0.0;1.0;1.0;0.0;2340.799999999705
27.230545268323453;93.48287689160202;98.36572435994975;94.85197873760194;49.3815180070269;42.6294898534191;0.0;1.0;1.0;0.0;2341.149999999705
27.202594047065645;93.45794019591108;98.36563131709136;94.82788582440196;49.38143378830921;42.629675563956766;0.0;1.0;1.0;0.0;2341.499999999705
27.174643095060787;93.43300014841162;98.36553764583778;94.8037774082901;49.381349572683405;42.62986126679459;0.0;1.0;1.0;0.0;2341.849999999705
27.146692338567163;93.40805673709684;98.36544334577275;94.77965369440608;49.38126536014926;42.63004696193292;0.0;1.0;1.0;0.0;2342.1999999997047
27.118741703843057;93.38310994995987;98.36534841647983;94.75551488788989;49.38118115070671;42.63023264937203;0.0;1.0;1.0;0.0;2342.5499999997046
27.09079350332297;93.35815944092855;98.36525285787695;94.73136145315209;49.38109694435559;42.63041832911222;0.0;1.0;1.0;0.0;2342.8999999997045
27.06284800354763;93.33320515035638;98.36515666959531;94.70719363230597;49.38101274109579;42.63060400115381;0.0;1.0;1.0;0.0;2343.2499999997044
27.03490449471809;93.30824715528468;98.36505985112962;94.68301156138045;49.38092854092724;42.630789665497105;0.0;1.0;1.0;0.0;2343.5999999997043
27.00696318660914;93.28328540401424;98.36496240210312;94.65881547632085;49.38084434384973;42.63097532214243;0.0;1.0;1.0;0.0;2343.9499999997042
26.97902428899556;93.25831984484574;98.36486432213928;94.63460561307267;49.38076014986319;42.63116097109008;0.0;1.0;1.0;0.0;2344.299999999704
26.951087801349956;93.23335069949485;98.36476561089148;94.61038217403723;49.38067595896746;42.631346612340394;0.0;1.0;1.0;0.0;2344.649999999704
26.923152645203857;93.20837959111327;98.36466626816792;94.5861451896796;49.38059177116247;42.631532245893595;0.0;1.0;1.0;0.0;2344.999999999704
26.895219715561495;93.18340557713168;98.36456629349362;94.56189500524226;49.38050758644806;42.631717871750084;0.0;1.0;1.0;0.0;2345.349999999704
26.86728910019474;93.1584287644676;98.3644656865095;94.53763183721065;49.38042340482417;42.631903489910144;0.0;1.0;1.0;0.0;2345.699999999704
26.839360886875397;93.13344926003833;98.36436444685637;94.5133559020702;49.38033922629057;42.63208910037406;0.0;1.0;1.0;0.0;2346.0499999997037
26.81143516337528;93.10846717076129;98.36426257417509;94.48906741630634;49.38025505084721;42.63227470314217;0.0;1.0;1.0;0.0;2346.3999999997036
26.783513175962355;93.08348353181935;98.36416006845144;94.46476648592352;49.38017087849397;42.63246029821477;0.0;1.0;1.0;0.0;2346.7499999997035
26.75559521217707;93.05849861019794;98.3640569293857;94.44045330835593;49.38008670923068;42.63264588559218;0.0;1.0;1.0;0.0;2347.0999999997034
26.727681049996647;93.0335122645862;98.36395315652652;94.41612812963297;49.38000254305723;42.63283146527465;0.0;1.0;1.0;0.0;2347.4499999997033
26.699770923557423;93.00852471917852;98.36384874955831;94.39179115228177;49.37991837997356;42.63301703726262;0.0;1.0;1.0;0.0;2347.7999999997032
26.671865066995792;92.98353619816959;98.36374370816554;94.36744257882964;49.3798342199795;42.63320260155626;0.0;1.0;1.0;0.0;2348.149999999703
26.643963640522145;92.95854676509077;98.36363803206439;94.34308257100088;49.37975006307494;42.633388158155924;0.0;1.0;1.0;0.0;2348.499999999703
26.616066403598552;92.93355561252793;98.3635317211432;94.31871106932925;49.3796659092597;42.63357370706194;0.0;1.0;1.0;0.0;2348.849999999703
26.58817384216644;92.90856351192281;98.36342477497823;94.29432841532412;49.37958175853373;42.6337592482746;0.0;1.0;1.0;0.0;2349.199999999703
26.560286145801342;92.88357059062628;98.36331719327302;94.26993478691782;49.37949761089686;42.633944781794185;0.0;1.0;1.0;0.0;2349.549999999703
26.532403504078957;92.85857697598914;98.36320897573125;94.24553036204242;49.37941346634898;42.63413030762109;0.0;1.0;1.0;0.0;2349.8999999997027
26.50452610657493;92.83358279536236;98.36310012205638;94.22111531863027;49.37932932489002;42.63431582575555;0.0;1.0;1.0;0.0;2350.2499999997026
26.476654882249818;92.8085874691759;98.36299063223129;94.19668982349867;49.379245186519825;42.6345013361979;0.0;1.0;1.0;0.0;2350.5999999997025
26.448790161301417;92.78359099033287;98.36288050601252;94.17225405246592;49.37916105123821;42.634686838948426;0.0;1.0;1.0;0.0;2350.9499999997024
26.420931928916048;92.75859368159917;98.3627697430266;94.14780818653674;49.37907691904513;42.63487233400747;0.0;1.0;1.0;0.0;2351.2999999997023
26.393080469062056;92.73359558007769;98.36265834301264;94.12335240222444;49.37899278994041;42.63505782137531;0.0;1.0;1.0;0.0;2351.6499999997022
26.365236065707677;92.70859672287094;98.36254630570988;94.09888687604229;49.378908663923994;42.6352433010523;0.0;1.0;1.0;0.0;2351.999999999702
26.33739910301233;92.68359710121877;98.36243363089142;94.0744117699183;49.37882454099571;42.63542877303871;0.0;1.0;1.0;0.0;2352.349999999702
26.30957054014516;92.6585964431473;98.36232031852376;94.0499271620738;49.37874042115544;42.635614237334835;0.0;1.0;1.0;0.0;2352.699999999702
26.28175030384176;92.63359494928426;98.36220636822577;94.02543328102598;49.37865630440308;42.63579969394107;0.0;1.0;1.0;0.0;2353.049999999702
26.25393874090821;92.60859262796805;98.36209177975798;94.00093029414052;49.37857219073845;42.63598514285758;0.0;1.0;1.0;0.0;2353.399999999702
26.226136198150698;92.58358948753698;98.3619765528806;93.97641836878319;49.3784880801615;42.636170584084766;0.0;1.0;1.0;0.0;2353.7499999997017
26.198343022375354;92.55858553632947;98.36186068735418;93.95189767231955;49.37840397267212;42.63635601762297;0.0;1.0;1.0;0.0;2354.0999999997016
26.1705595603882;92.53358078268388;98.36174418293899;93.92736837211538;49.378319868270125;42.636541443472424;0.0;1.0;1.0;0.0;2354.4499999997015
26.142786158995534;92.50857523493858;98.36162703939544;93.90283063553636;49.37823576695541;42.63672686163346;0.0;1.0;1.0;0.0;2354.7999999997014
26.115027216683927;92.48356684646069;98.3615092569338;93.8782843121466;49.37815166872787;42.63691227210637;0.0;1.0;1.0;0.0;2355.1499999997013
26.087281693842613;92.45855632876521;98.36139083516053;93.85372967805819;49.378067573587316;42.63709767489155;0.0;1.0;1.0;0.0;2355.4999999997012
26.05954952250636;92.43354390055828;98.36127177378995;93.8291669331702;49.37798348153376;42.63728306998917;0.0;1.0;1.0;0.0;2355.849999999701
26.031831312845668;92.40852943660258;98.36115207261162;93.80459622419079;49.377899392566974;42.63746845739968;0.0;1.0;1.0;0.0;2356.199999999701
26.00412767503093;92.38351281166081;98.36103173141532;93.78001769782816;49.37781530668684;42.63765383712325;0.0;1.0;1.0;0.0;2356.549999999701
25.976439219232645;92.35849390049549;98.36091074999047;93.75543150079056;49.377731223893306;42.63783920916035;0.0;1.0;1.0;0.0;2356.899999999701
25.94876655562132;92.33347257786937;98.36078912812684;93.7308377797861;49.3776471441862;42.63802457351113;0.0;1.0;1.0;0.0;2357.249999999701
25.921081721661835;92.3084956743158;98.36066686533309;93.70623751763554;49.37756306756512;42.638209930176686;0.0;1.0;1.0;0.0;2357.5999999997007
25.89337390937044;92.28357988304026;98.36054396176633;93.68163083024501;49.37747899403007;42.63839527915684;0.0;1.0;1.0;0.0;2357.9499999997006
25.865667016333873;92.25868543880836;98.36042041778308;93.65701692595565;49.377394923581505;42.63858062045085;0.0;1.0;1.0;0.0;2358.2999999997005
25.837961042552024;92.23381234162014;98.36029623338317;93.63239580476744;49.37731085621925;42.63876595405873;0.0;1.0;1.0;0.0;2358.6499999997004
25.810202785683714;92.20899532113947;98.36017140698112;93.60777165238062;49.377226791942064;42.638951279983985;0.0;1.0;1.0;0.0;2358.9999999997003
25.782416426872715;92.18421859229034;98.3600459392976;93.58314256634094;49.37714273075045;42.63913659822492;0.0;1.0;1.0;0.0;2359.3499999997002
25.75460541270911;92.15947990519231;98.35991983043533;93.55850827548761;49.37705867264464;42.639321908781426;0.0;1.0;1.0;0.0;2359.6999999997
25.72676502972064;92.13476802577168;98.35979308027498;93.5338699471148;49.376974617624285;42.639507211654006;0.0;1.0;1.0;0.0;2360.0499999997
25.69888607263158;92.11006101420526;98.35966568858373;93.50922986091484;49.376890565688996;42.639692506843915;0.0;1.0;1.0;0.0;2360.3999999997
25.67097537903635;92.08537516719235;98.35953765553455;93.48458632355312;49.37680651683905;42.63987779435013;0.0;1.0;1.0;0.0;2360.7499999997
25.64303437210043;92.06070570462413;98.35940898110266;93.45993963554685;49.37672247107446;42.64006307417304;0.0;1.0;1.0;0.0;2361.0999999997
25.615076866336096;92.03600622650833;98.35927966504755;93.43529271398143;49.37663842839436;42.64024834631448;0.0;1.0;1.0;0.0;2361.4499999996997
25.587095106617426;92.01130278065466;98.35914970750434;93.41064392127709;49.37655438879921;42.64043361077347;0.0;1.0;1.0;0.0;2361.7999999996996
25.559089092944305;91.98659536706316;98.35901910847292;93.38599325743388;49.37647035228906;42.640618867549904;0.0;1.0;1.0;0.0;2362.1499999996995
25.531070931720535;91.96187722036711;98.35888786784795;93.36134193410618;49.37638631886324;42.64080411664531;0.0;1.0;1.0;0.0;2362.4999999996994
25.503036290904618;91.93715076142149;98.35875598566719;93.336689517727;49.37630228852203;42.64098935805919;0.0;1.0;1.0;0.0;2362.8499999996993
25.47498402040395;91.91241663292737;98.35862346194062;93.31203589319068;49.37621826126542;42.6411745917913;0.0;1.0;1.0;0.0;2363.1999999996992
25.446928543240062;91.88768405023484;98.35849029658186;93.2873815909993;49.376134237092685;42.64135981784381;0.0;1.0;1.0;0.0;2363.549999999699
25.41886311950236;91.86294870698998;98.35835648963138;93.26272636324808;49.3760502160041;42.6415450362158;0.0;1.0;1.0;0.0;2363.899999999699
25.390788189342004;91.83821087797241;98.35822204108695;93.23807020543944;49.375966197999674;42.64173024690723;0.0;1.0;1.0;0.0;2364.249999999699
25.362712386996463;91.81347598657419;98.35808695090373;93.21341313576931;49.37588218307883;42.64191544991962;0.0;1.0;1.0;0.0;2364.599999999699
25.334631312816782;91.78874126925984;98.35795121910456;93.18875514496563;49.37579817124191;42.64210064525224;0.0;1.0;1.0;0.0;2364.949999999699
25.306546394124894;91.7640070046753;98.3578148456823;93.16409622377813;49.37571416248875;42.642285832905316;0.0;1.0;1.0;0.0;2365.2999999996987
25.27846575032146;91.7392747779133;98.35767783059634;93.13943631958443;49.37563015681883;42.642471012880264;0.0;1.0;1.0;0.0;2365.6499999996986
25.250384983715207;91.71454373044389;98.35754017386859;93.11477546088611;49.37554615423244;42.64265618517635;0.0;1.0;1.0;0.0;2365.9999999996985
25.222317789224178;91.68981450770445;98.3574008682906;93.0901123374939;49.37546215956786;42.64284133774487;0.0;1.0;1.0;0.0;2366.3499999996984
25.19428630269033;91.66508739630069;98.3572587012984;93.06544544861066;49.37537817864904;42.64302645608274;0.0;1.0;1.0;0.0;2366.6999999996983
25.16625481615648;91.64036028489693;98.35711653430616;93.04077855972741;49.37529419773017;42.643211574420604;0.0;1.0;1.0;0.0;2367.0499999996982
25.138223329622633;91.61563317349317;98.35697436731391;93.01611167084411;49.3752102168113;42.643396692758415;0.0;1.0;1.0;0.0;2367.399999999698
25.110191843088785;91.5909060620894;98.35683220032172;92.99144478196087;49.37512623589248;42.64358181109628;0.0;1.0;1.0;0.0;2367.749999999698
25.082160356554937;91.56617895068558;98.35669003332947;92.96677789307756;49.37504225497361;42.64376692943415;0.0;1.0;1.0;0.0;2368.099999999698
25.054159423576493;91.54145460493532;98.35654665671149;92.94210969254755;49.374958279864586;42.64395203330406;0.0;1.0;1.0;0.0;2368.449999999698
25.026192779654195;91.51673336296926;98.35640192257802;92.91744002000792;49.37487431127562;42.6441371209371;0.0;1.0;1.0;0.0;2368.799999999698
24.998226135731898;91.49201212100331;98.3562571884446;92.89277034746817;49.37479034268665;42.6443222085702;0.0;1.0;1.0;0.0;2369.1499999996977
24.970259491809543;91.46729087903731;98.35611245431113;92.86810067492848;49.37470637409774;42.6445072962033;0.0;1.0;1.0;0.0;2369.4999999996976
24.942320109192508;91.44257162204184;98.35596689853674;92.8434302768369;49.37462240945456;42.64469237401039;0.0;1.0;1.0;0.0;2369.8499999996975
24.914430969658667;91.41785602338342;98.3558198284631;92.81875854153992;49.37453845208353;42.644877433707904;0.0;1.0;1.0;0.0;2370.1999999996974
24.886541830124827;91.39314042472495;98.35567275838946;92.79408680624289;49.374454494712495;42.64506249340542;0.0;1.0;1.0;0.0;2370.5499999996973
24.858652690590986;91.36842482606653;98.35552568831582;92.76941507094591;49.37437053734146;42.645247553102934;0.0;1.0;1.0;0.0;2370.8999999996972
24.83081771143327;91.34371270258816;98.35537722706158;92.7447423722291;49.374286586650385;42.64543259616579;0.0;1.0;1.0;0.0;2371.249999999697
24.80301264212909;91.31900249826424;98.35522799753335;92.72006914146749;49.374202639648274;42.64561763004218;0.0;1.0;1.0;0.0;2371.599999999697
24.77520757282491;91.29429229394032;98.35507876800517;92.69539591070594;49.37411869264611;42.64580266391857;0.0;1.0;1.0;0.0;2371.949999999697
24.74744124169939;91.26958429290897;98.35492868717603;92.67072222477941;49.374034749731436;42.64598768761624;0.0;1.0;1.0;0.0;2372.299999999697
24.719719485679832;91.24487882715425;98.3547776267751;92.64604801510546;49.37395081152005;42.64617269960149;0.0;1.0;1.0;0.0;2372.649999999697
24.691997729660272;91.22017336139959;98.35462656637424;92.62137380543146;49.37386687330866;42.646357711586745;0.0;1.0;1.0;0.0;2372.9999999996967
24.664325827053062;91.19547063084974;98.35447451654022;92.59669920865696;49.37378293984767;42.64654271174231;0.0;1.0;1.0;0.0;2373.3499999996966
24.636686659290092;91.17076969629534;98.35432181702288;92.57202435770375;49.37369900950591;42.64672770413034;0.0;1.0;1.0;0.0;2373.6999999996965
24.60904977189591;91.14606888326182;98.35416907574864;92.54734949573225;49.37361507936464;42.646912696019115;0.0;1.0;1.0;0.0;2374.0499999996964
24.581490788001418;91.12137222170372;98.35401490794914;92.5226742573451;49.37353115607198;42.64709767085316;0.0;1.0;1.0;0.0;2374.3999999996963
24.553931804106924;91.09667556014557;98.35386074014963;92.4979990189579;49.37344723277931;42.6472826456872;0.0;1.0;1.0;0.0;2374.7499999996962
24.526444251143857;91.07198171160525;98.3537053195007;92.4733236573768;49.373363315501194;42.64746760554374;0.0;1.0;1.0;0.0;2375.099999999696
24.498985766569945;91.0472890078056;98.35354938901224;92.44864824566258;49.37327940067064;42.64765255930524;0.0;1.0;1.0;0.0;2375.449999999696
24.471553735601844;91.02259814343472;98.35339304502838;92.42397281117928;49.373195487825114;42.64783750812353;0.0;1.0;1.0;0.0;2375.799999999696
24.44416254905633;90.99791011914556;98.35323606260681;92.39929734154043;49.37311157804453;42.64802244930945;0.0;1.0;1.0;0.0;2376.149999999696
24.416803816486947;90.97322323345207;98.35307856626179;92.37462194256233;49.373027670731005;42.64820738435179;0.0;1.0;1.0;0.0;2376.499999999696
24.389518284566748;90.94853891588582;98.3529199107511;92.34994670296112;49.372943768982;42.64839230553724;0.0;1.0;1.0;0.0;2376.8499999996957
24.362247004058702;90.92385560051355;98.35276105245111;92.32527149547718;49.37285986820649;42.64857722429849;0.0;1.0;1.0;0.0;2377.1999999996956
24.335025882561354;90.89917581244481;98.35260148041738;92.30059640103275;49.37277597085722;42.6487621345276;0.0;1.0;1.0;0.0;2377.5499999996955
24.30783387822828;90.87449732607001;98.35244149424466;92.27592142876978;49.37269207549599;42.6489470398061;0.0;1.0;1.0;0.0;2377.8999999996954
24.28069741453976;90.84982132266077;98.35228071810673;92.25124668956653;49.37260818392696;42.64913193564132;0.0;1.0;1.0;0.0;2378.2499999996953
24.253601858579714;90.825147177536;98.35211938014976;92.22657217387768;49.3725242950548;42.64931682476055;0.0;1.0;1.0;0.0;2378.5999999996952
24.22655306315403;90.80047515656645;98.35195739999239;92.20189791368216;49.372440409265494;42.649501706202955;0.0;1.0;1.0;0.0;2378.949999999695
24.19953257845674;90.77580462026094;98.35179505521552;92.17722384965418;49.37235652522651;42.64968658328672;0.0;1.0;1.0;0.0;2379.299999999695
24.172562778461213;90.75113674194972;98.3516320576602;92.15255013682474;49.37227264432107;42.64987145256714;0.0;1.0;1.0;0.0;2379.649999999695
24.145631931622802;90.72647090641021;98.35146855841936;92.12787669390497;49.37218876582398;42.65005631585041;0.0;1.0;1.0;0.0;2379.999999999695
24.118740037941564;90.7018071136423;98.35130455749311;92.10320352089491;49.37210488973517;42.65024117313658;0.0;1.0;1.0;0.0;2380.349999999695
24.09190305969196;90.67714594740073;98.35113988667081;92.07853082505136;49.37202101686216;42.65042602241465;0.0;1.0;1.0;0.0;2380.6999999996947
24.065115841909517;90.65248721916385;98.35097460027555;92.05385853944136;49.37193714694422;42.65061086433411;0.0;1.0;1.0;0.0;2381.0499999996946
24.0383759115785;90.6278308384912;98.350808724368;92.02918663195493;49.37185327985617;42.650795699206526;0.0;1.0;1.0;0.0;2381.3999999996945
24.011684165042368;90.60317681890638;98.35064225250221;92.0045151245252;49.37176941562899;42.650980526954754;0.0;1.0;1.0;0.0;2381.7499999996944
23.98505316596942;90.57852534996448;98.35047509432866;91.97984432457986;49.37168555469657;42.65116534649849;0.0;1.0;1.0;0.0;2382.0999999996943
23.958475296582037;90.55387631673182;98.35030730462927;91.95517404571513;49.371601696795835;42.651350158492676;0.0;1.0;1.0;0.0;2382.4499999996942
23.93195055688011;90.52922971920839;98.3501388834041;91.93050428793106;49.37151784192679;42.65153496293743;0.0;1.0;1.0;0.0;2382.799999999694
23.90548133856123;90.50458563841016;98.34996982309508;91.90583514451822;49.37143399012575;42.65171975974215;0.0;1.0;1.0;0.0;2383.149999999694
23.879072596475112;90.479944242177;98.34980010804424;91.88116680874572;49.371350141468156;42.65190454871919;0.0;1.0;1.0;0.0;2383.499999999694
23.852720587228532;90.45530540370561;98.34962975008125;91.85649913459861;49.371266295897044;42.65208933001031;0.0;1.0;1.0;0.0;2383.849999999694
23.82642531082149;90.43066912299616;98.34945874920595;91.83183212207695;49.371182453412416;42.65227410361558;0.0;1.0;1.0;0.0;2384.199999999694
23.80018894917157;90.40603550568244;98.34928710504317;91.80716588188687;49.371098614016205;42.65245886953005;0.0;1.0;1.0;0.0;2384.5499999996937
23.77401326468606;90.38140463708828;98.34911481728977;91.78250050344957;49.37101477771;42.65264362774974;0.0;1.0;1.0;0.0;2384.8999999996936
23.7478978081827;90.35677649546733;98.34894188602289;91.75783596397434;49.370930944493466;42.65282837827567;0.0;1.0;1.0;0.0;2385.2499999996935
23.721843235979406;90.33215111259409;98.34876831112979;91.73317229676155;49.370847114367166;42.653013121106426;0.0;1.0;1.0;0.0;2385.5999999996934
23.6958498545319;90.30752853362213;98.34859409523085;91.70850954094976;49.37076328731871;42.65319785627281;0.0;1.0;1.0;0.0;2385.9499999996933
23.669918306869988;90.28290879083403;98.34841923831709;91.68384773006096;49.37067946334821;42.653382583774544;0.0;1.0;1.0;0.0;2386.2999999996932
23.644049235908312;90.2582919165169;98.34824374038027;91.65918689761918;49.37059564245578;42.65356730361145;0.0;1.0;1.0;0.0;2386.649999999693
23.6182432303699;90.23367794503008;98.34806760183568;91.63452707805266;49.370511824639436;42.65375201578826;0.0;1.0;1.0;0.0;2386.999999999693
23.592500878977717;90.20906691073299;98.34789082309851;91.60986830578969;49.370428009897296;42.65393672030973;0.0;1.0;1.0;0.0;2387.349999999693
23.566822770454905;90.18445884798501;98.347713404584;91.58521061525857;49.37034419822754;42.654121417180704;0.0;1.0;1.0;0.0;2387.699999999693
23.541209493524434;90.15985379114557;98.34753534670728;91.5605540408875;49.37026038962813;42.6543061064059;0.0;1.0;1.0;0.0;2388.049999999693
23.515661489829483;90.13525177100945;98.34735664836438;91.53589861276697;49.37017658410457;42.65449078797178;0.0;1.0;1.0;0.0;2388.3999999996927
23.490179021669746;90.11065281402523;98.34717730659872;91.51124435569773;49.37009278167125;42.65467546184237;0.0;1.0;1.0;0.0;2388.7499999996926
23.46476291069581;90.08605696019731;98.3469973242315;91.48659131097799;49.37000898231463;42.65486012805161;0.0;1.0;1.0;0.0;2389.0999999996925
23.439413713827605;90.0614642431143;98.34681670134944;91.46193951209801;49.36992518603438;42.65504478660017;0.0;1.0;1.0;0.0;2389.4499999996924
23.41413198798523;90.03687469636486;98.34663543803924;91.43728899254813;49.36984139283015;42.65522943748897;0.0;1.0;1.0;0.0;2389.7999999996923
23.388918290088725;90.01228835353766;98.34645353438765;91.41263978581861;49.36975760270167;42.65541408071874;0.0;1.0;1.0;0.0;2390.149999999692
23.36377317705802;89.98770524822123;98.34627099048134;91.38799192539972;49.36967381564858;42.65559871629034;0.0;1.0;1.0;0.0;2390.499999999692
23.338697205813162;89.96312541400425;98.34608780640701;91.36334544478177;49.369590031670555;42.65578334420451;0.0;1.0;1.0;0.0;2390.849999999692
23.313689482377015;89.93854885027883;98.34590398225754;91.33870037499457;49.36950625076793;42.65596796446067;0.0;1.0;1.0;0.0;2391.199999999692
23.288751020937127;89.9139756014111;98.34571951811768;91.31405675030385;49.36942247294007;42.65615257706003;0.0;1.0;1.0;0.0;2391.549999999692
23.26388259882532;89.88940570618456;98.34553441407314;91.28941460457361;49.36933869818665;42.656337182003654;0.0;1.0;1.0;0.0;2391.8999999996918
23.239084689880997;89.8648391962297;98.34534867021102;91.26477397115337;49.36925492650744;42.65652177929229;0.0;1.0;1.0;0.0;2392.2499999996917
23.214357767943227;89.84027610317702;98.34516228661846;91.24013488339244;49.369171157901974;42.65670636892662;0.0;1.0;1.0;0.0;2392.5999999996916
23.189702306851416;89.81571645865705;98.34497526338242;91.21549737464022;49.36908739237015;42.65689095090738;0.0;1.0;1.0;0.0;2392.9499999996915
23.165118780444686;89.7911602943002;98.34478760058994;91.19086147824623;49.36900362991156;42.657075525235314;0.0;1.0;1.0;0.0;2393.2999999996914
23.140607662562445;89.76660764173704;98.34459929832815;91.16622722755972;49.36891987052593;42.6572600919111;0.0;1.0;1.0;0.0;2393.6499999996913
23.116169427043815;89.74205853259798;98.34441035668408;91.14159465593013;49.36883611421308;42.65744465093553;0.0;1.0;1.0;0.0;2393.999999999691
23.09180454772809;89.71751299851354;98.34422077574482;91.11696379670695;49.368752360972564;42.657629202309295;0.0;1.0;1.0;0.0;2394.349999999691
23.067502900631553;89.69296918115748;98.34403055516077;91.09233458029934;49.368668610806935;42.65781374602625;0.0;1.0;1.0;0.0;2394.699999999691
23.043266201021254;89.66842733354963;98.34383969507024;91.06770705211522;49.36858486371557;42.65799828208793;0.0;1.0;1.0;0.0;2395.049999999691
23.01909900184029;89.64388821476507;98.34364819572829;91.0430812851256;49.36850111969716;42.65818281049769;0.0;1.0;1.0;0.0;2395.399999999691
22.995001293810162;89.61935177027783;98.34345605720205;91.01845730798715;49.36841737875142;42.65836733125593;0.0;1.0;1.0;0.0;2395.7499999996908
22.970973067652267;89.59481794556177;98.34326327955864;90.9938351493567;49.36833364087829;42.65855184436316;0.0;1.0;1.0;0.0;2396.0999999996907
22.94701431408805;89.57028668609092;98.34306986286526;90.96921483789083;49.368249906077665;42.65873634981966;0.0;1.0;1.0;0.0;2396.4499999996906
22.923125023838907;89.54575793733915;98.3428758071891;90.94459640224642;49.368166174349255;42.65892084762589;0.0;1.0;1.0;0.0;2396.7999999996905
22.899305187626283;89.52123164478047;98.34268111259729;90.91997987108005;49.36808244569289;42.65910533778231;0.0;1.0;1.0;0.0;2397.1499999996904
22.875554796171684;89.49670775388876;98.34248577915696;90.89536527304847;49.36799872010852;42.6592898202893;0.0;1.0;1.0;0.0;2397.4999999996903
22.851873840196447;89.47218621013803;98.3422898069353;90.87075263680845;49.3679149975959;42.65947429514722;0.0;1.0;1.0;0.0;2397.84999999969
22.828253799408344;89.44766702456508;98.34209319592276;90.84614181422211;49.36783127815579;42.65965876235441;0.0;1.0;1.0;0.0;2398.19999999969
22.804692175731645;89.42315016181578;98.34189594616402;90.8215327822478;49.36774756178829;42.65984322191059;0.0;1.0;1.0;0.0;2398.54999999969
22.781194931996993;89.39863552135921;98.34169805778009;90.79692569359747;49.3676638484925;42.660027673817694;0.0;1.0;1.0;0.0;2398.89999999969
22.757761627949776;89.37412305198922;98.34149953083431;90.7723205679755;49.36758013826841;42.660212118076004;0.0;1.0;1.0;0.0;2399.24999999969
22.734391823335443;89.34961270249971;98.34130036538977;90.74771742508614;49.36749643111591;42.66039655468586;0.0;1.0;1.0;0.0;2399.5999999996898
22.711085077899384;89.32510442168444;98.34110056150996;90.7231162846337;49.36741272703489;42.66058098364755;0.0;1.0;1.0;0.0;2399.9499999996897
22.68784095138716;89.30059815833744;98.34090011925798;90.69851716632252;49.367329026025175;42.66076540496141;0.0;1.0;1.0;0.0;2400.2999999996896
22.66465900354416;89.27609386125255;98.34069903869721;90.67392008985678;49.36724532808665;42.66094981862767;0.0;1.0;1.0;0.0;2400.6499999996895
22.64153879411583;89.25159147922358;98.34049731989086;90.64932507494086;49.36716163321921;42.66113422464673;0.0;1.0;1.0;0.0;2400.9999999996894
22.618476579493574;89.22709161779096;98.34029496291089;90.62473199130653;49.36707794142296;42.661318623018246;0.0;1.0;1.0;0.0;2401.3499999996893
22.59546876630219;89.2025948526267;98.34009196782881;90.60014071550603;49.36699425269802;42.66150301374199;0.0;1.0;1.0;0.0;2401.699999999689
22.57251860573632;89.17810039862036;98.33988833469823;90.5755514348358;49.36691056704399;42.661687396818934;0.0;1.0;1.0;0.0;2402.049999999689
22.549625403213213;89.15360825512926;98.33968406358304;90.55096415745368;49.36682688446081;42.66187177224924;0.0;1.0;1.0;0.0;2402.399999999689
22.526788464150286;89.12911842151073;98.33947915454723;90.52637889151737;49.366743204948364;42.662056140033314;0.0;1.0;1.0;0.0;2402.749999999689
22.504007093964844;89.1046308971222;98.33927360765477;90.50179564518464;49.36665952850649;42.66224050017132;0.0;1.0;1.0;0.0;2403.099999999689
22.481280598074193;89.08014568132097;98.33906742296955;90.47721442661333;49.36657585513518;42.66242485266355;0.0;1.0;1.0;0.0;2403.4499999996888
22.45860828189575;89.0556627734644;98.3388606005555;90.4526352439612;49.36649218483427;42.66260919751022;0.0;1.0;1.0;0.0;2403.7999999996887
22.435989450846876;89.03118217290995;98.3386531404766;90.42805810538601;49.3664085176037;42.662793534711625;0.0;1.0;1.0;0.0;2404.1499999996886
22.41342558063542;89.00670433261223;98.33844504285952;90.403483038996;49.36632485344313;42.662977864268555;0.0;1.0;1.0;0.0;2404.4999999996885
22.390920512341836;88.98223019989592;98.33823630789954;90.37891009464323;49.36624119235205;42.66316218618226;0.0;1.0;1.0;0.0;2404.8499999996884
22.368469461220513;88.95775891926189;98.33802693554219;90.35433924288645;49.36615753433074;42.663346500452064;0.0;1.0;1.0;0.0;2405.1999999996883
22.346071983829404;88.93329054255668;98.33781692585876;90.32977049419208;49.36607387937903;42.663530807078246;0.0;1.0;1.0;0.0;2405.549999999688
22.323727636726574;88.90882512162682;98.3376062789203;90.3052038590265;49.36599022749692;42.66371510606126;0.0;1.0;1.0;0.0;2405.899999999688
22.30143597647003;88.88436270831892;98.3373949947981;90.28063934785615;49.36590657868413;42.66389939740128;0.0;1.0;1.0;0.0;2406.249999999688
22.27919655961773;88.85990335447934;98.33718307356338;90.25607697114737;49.36582293294066;42.6640836810987;0.0;1.0;1.0;0.0;2406.599999999688
22.257008942727737;88.8354471119547;98.33697051528736;90.23151673936661;49.36573929026633;42.66426795715381;0.0;1.0;1.0;0.0;2406.949999999688
22.23487268235806;88.81099403259151;98.33675732004116;90.20695866298024;49.36565565066104;42.66445222556695;0.0;1.0;1.0;0.0;2407.2999999996878
22.212787277476764;88.78654400630012;98.33654348788696;90.18240273171534;49.36557201412472;42.664636486338225;0.0;1.0;1.0;0.0;2407.6499999996877
22.19075201362932;88.76209632287146;98.33632901885323;90.1578488584409;49.36548838065755;42.664820739467245;0.0;1.0;1.0;0.0;2407.9999999996876
22.16876665961604;88.73765163095271;98.33611391304464;90.13329713005623;49.36540475025913;42.66500498495486;0.0;1.0;1.0;0.0;2408.3499999996875
22.14683076069474;88.71320995061535;98.33589817053058;90.10874755295845;49.3653211229294;42.66518922280136;0.0;1.0;1.0;0.0;2408.6999999996874
22.124943862123075;88.68877130193096;98.33568179138052;90.0842001335443;49.36523749866825;42.665373453007135;0.0;1.0;1.0;0.0;2409.0499999996873
22.103105509158866;88.66433570497088;98.33546477566387;90.05965487821084;49.36515387747551;42.66555767557236;0.0;1.0;1.0;0.0;2409.399999999687
22.081315247059877;88.63990317980677;98.33524712345002;90.03511179335487;49.365070259351114;42.665741890497316;0.0;1.0;1.0;0.0;2409.749999999687
22.059572621083817;88.61547374651013;98.33502883480844;90.01057088537345;49.36498664429496;42.66592609778235;0.0;1.0;1.0;0.0;2410.099999999687
22.037877176488394;88.59104742515234;98.33480990980854;89.98603216066346;49.36490303230693;42.66611029742768;0.0;1.0;1.0;0.0;2410.449999999687
22.016228767183975;88.56662416732189;98.33459034852939;89.96149563570646;49.364819423386905;42.66629448943377;0.0;1.0;1.0;0.0;2410.799999999687
21.99463238231175;88.54220278521348;98.33437015121115;89.93696149476904;49.36473581753438;42.666478673801635;0.0;1.0;1.0;0.0;2411.1499999996868
21.9730836829101;88.51778416072062;98.3341493178014;89.91242961733792;49.36465221474947;42.666662850531;0.0;1.0;1.0;0.0;2411.4999999996867
21.951582397790162;88.49336827318831;98.33392784837542;89.88790001580719;49.36456861503211;42.666847019622196;0.0;1.0;1.0;0.0;2411.8499999996866
21.93012825576318;88.46895510196168;98.3337057430083;89.86337270257121;49.3644850183822;42.66703118107557;0.0;1.0;1.0;0.0;2412.1999999996865
21.908720985640286;88.44454462638578;98.33348300177522;89.83884769002418;49.36440142479955;42.66721533489135;0.0;1.0;1.0;0.0;2412.5499999996864
21.88736031623273;88.42013682580574;98.3332596247514;89.8143249905603;49.364317834284066;42.66739948106988;0.0;1.0;1.0;0.0;2412.8999999996863
21.8660459763517;88.39573167956655;98.33303561201205;89.78980461657386;49.364234246835565;42.667583619611435;0.0;1.0;1.0;0.0;2413.249999999686
21.844777694808386;88.37132916701341;98.33281096363226;89.76528658045896;49.36415066245405;42.66776775051642;0.0;1.0;1.0;0.0;2413.599999999686
21.823555200413978;88.34692926749125;98.33258567968721;89.74077089460991;49.3640670811393;42.667951873785114;0.0;1.0;1.0;0.0;2413.949999999686
