y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
17.471420779547657;80.43666364871251;98.22160941516859;81.73842530928692;49.33615668282732;42.72938676229853;0.0;1.0;1.0;0.0;2531.5499999996555
17.467247830105407;80.41429094817153;98.22117707493993;81.71563077949702;49.3360741282014;42.72956832956936;0.0;1.0;1.0;0.0;2531.8999999996554
17.46311457649597;80.39192612512522;98.2207441498748;81.6928439756008;49.33599157660194;42.72974988930724;0.0;1.0;1.0;0.0;2532.2499999996553
17.45901970533356;80.36956920749105;98.22031064019615;81.67006488430718;49.335909028028766;42.72993144151235;0.0;1.0;1.0;0.0;2532.599999999655
17.45497653779404;80.34722031258445;98.2198765460538;81.647293727918;49.33582648248188;42.73011298618519;0.0;1.0;1.0;0.0;2532.949999999655
17.45097766292554;80.3248794374698;98.21944186770133;81.62453039379204;49.335743939961105;42.730294523325824;0.0;1.0;1.0;0.0;2533.299999999655
17.447019517194576;80.3025466046646;98.21900660537335;81.60177483086284;49.335661400466336;42.73047605293476;0.0;1.0;1.0;0.0;2533.649999999655
17.443101475299898;80.28022185675013;98.21857075928983;81.57902703497103;49.3355788639974;42.730657575012174;0.0;1.0;1.0;0.0;2533.999999999655
17.4392229207146;80.25790523900605;98.21813432967065;81.55628700160707;49.335496330554236;42.7308390895584;0.0;1.0;1.0;0.0;2534.3499999996548
17.435383245686126;80.23559679941013;98.21769731673578;81.53355472591079;49.335413800136735;42.731020596573785;0.0;1.0;1.0;0.0;2534.6999999996547
17.431581851236103;80.21329658863834;98.21725972070527;81.5108302026714;49.33533127274478;42.73120209605855;0.0;1.0;1.0;0.0;2535.0499999996546
17.427818147160394;80.19100466006518;98.21682154179916;81.48811342632763;49.33524874837826;42.7313835880131;0.0;1.0;1.0;0.0;2535.3999999996545
17.424091552029267;80.16872106976314;98.21638278023772;81.4654043909677;49.33516622703695;42.73156507243766;0.0;1.0;1.0;0.0;2535.7499999996544
17.420401493187114;80.1464458765031;98.21594343624093;81.44270309032913;49.3350837087209;42.73174654933257;0.0;1.0;1.0;0.0;2536.0999999996543
17.41674740675279;80.12417914175421;98.21550351002907;81.42000951779926;49.33500119342983;42.73192801869811;0.0;1.0;1.0;0.0;2536.449999999654
17.413129739145745;80.10191987671226;98.2150630018042;81.39732375039068;49.33491868116374;42.73210948053463;0.0;1.0;1.0;0.0;2536.799999999654
17.409548582207094;80.07966747728835;98.21462191177477;81.3746458342992;49.33483617192246;42.73229093484241;0.0;1.0;1.0;0.0;2537.149999999654
17.406002538528583;80.05742291706366;98.21418024017692;81.35197568976355;49.334753665705875;42.73247238162173;0.0;1.0;1.0;0.0;2537.499999999654
17.40249118207595;80.03518616027259;98.2137379872292;81.3293133173841;49.33467116251393;42.73265382087294;0.0;1.0;1.0;0.0;2537.849999999654
17.399014101002763;80.01295716815616;98.21329515315006;81.30665871786448;49.33458866234639;42.73283525259626;0.0;1.0;1.0;0.0;2538.1999999996538
17.395570897650373;79.99073589896204;98.21285173815784;81.28401189201196;49.33450616520321;42.73301667679209;0.0;1.0;1.0;0.0;2538.5499999996537
17.392161188547675;79.96852230794474;98.21240774247099;81.26137284073695;49.33442367108427;42.733198093460715;0.0;0.0;0.0;0.0;2538.8999999996536
17.388783004284107;78.85909967006512;98.21196351088338;81.25005331541638;49.33434117999917;42.73337930249261;0.0;0.0;0.0;0.0;2539.2499999996535
17.38543822592294;77.76912136508025;98.21151934116045;81.2463250155551;49.334258691905006;42.7335605040372;0.0;0.0;0.0;0.0;2539.5999999996534
17.382126647919563;76.69838649127195;98.21107520731073;81.24449399846583;49.33417620681922;42.73374169805652;0.0;0.0;0.0;0.0;2539.9499999996533
17.378847852599677;75.64653792171674;98.21063110125891;81.24341341973934;49.33409372474165;42.73392288455085;0.0;0.0;0.0;0.0;2540.299999999653
17.375601406598662;74.61320667660988;98.21018701933019;81.24277942444724;49.33401124567217;42.73410406352053;0.0;0.0;0.0;0.0;2540.649999999653
17.37238698605688;73.59811793147503;98.20974295971706;81.24240872410553;49.333928769610736;42.73428523496591;0.0;0.0;0.0;0.0;2540.999999999653
17.369204212383977;72.60095131666185;98.20929892102095;81.24219025950578;49.333846296557226;42.73446639888721;0.0;0.0;0.0;0.0;2541.349999999653
17.366052725189377;71.62140325723101;98.20885490250708;81.24207565189045;49.33376382651147;42.73464755528471;0.0;0.0;0.0;0.0;2541.699999999653
17.362932182072484;70.65918588414786;98.2084109035959;81.24203002436724;49.33368135947347;42.734828704158815;0.0;0.0;0.0;0.0;2542.0499999996528
17.359842195610213;69.71397423678621;98.20796692371903;81.24202343761596;49.333598895443004;42.73500984550975;0.0;0.0;0.0;0.0;2542.3999999996527
17.356782393537628;68.78545746903887;98.2075229625786;81.24203963251239;49.33351643442012;42.73519097933786;0.0;0.0;0.0;0.0;2542.7499999996526
17.353752398710014;67.87332119599984;98.20707901994194;81.24206720113915;49.333433976404535;42.73537210564348;0.0;0.0;0.0;0.0;2543.0999999996525
17.35075186112988;66.97727675680915;98.20663509587575;81.24211350245707;49.33335152139625;42.73555322442701;0.0;0.0;0.0;0.0;2543.4499999996524
17.347780426531983;66.09703100516407;98.2061911902552;81.24217515417138;49.33326906939516;42.73573433568862;0.0;0.0;0.0;0.0;2543.7999999996523
17.34483776572938;65.23231460526961;98.20574730309818;81.24225984739178;49.33318662040108;42.73591543942871;0.0;0.0;0.0;0.0;2544.149999999652
17.34192354976642;64.38285881606964;98.20530343427026;81.24236638693026;49.33310417441396;42.73609653564756;0.0;0.0;0.0;0.0;2544.499999999652
17.339037462249337;63.54840698919844;98.20485958362173;81.24249363874708;49.33302173143369;42.73627762434552;0.0;0.0;0.0;0.0;2544.849999999652
17.33617917346703;62.72869088689134;98.20441575100563;81.24263437848231;49.33293929146015;42.73645870552281;0.0;0.0;0.0;0.0;2545.199999999652
17.333348362383788;61.92345084269107;98.2039719362894;81.24278187489188;49.33285685449323;42.73663977917988;0.0;0.0;0.0;0.0;2545.549999999652
17.33054470146476;61.132422136649495;98.20352813943248;81.2429285769922;49.332774420532814;42.73682084531691;0.0;0.0;0.0;0.0;2545.8999999996518
17.327767874300207;60.3553507957929;98.20308436045343;81.24307280285336;49.33269198957885;42.7370019039343;0.0;0.0;0.0;0.0;2546.2499999996517
17.325017566344854;59.59198523993854;98.20264059941314;81.24321385361958;49.332609561631216;42.73718295503238;0.0;0.0;0.0;0.0;2546.5999999996516
17.322293477514222;58.84208750672076;98.20219685633981;81.24335763195342;49.33252713668975;42.737363998611386;0.0;0.0;0.0;0.0;2546.9499999996515
17.319595309512863;58.105421872068405;98.201753131246;81.24350866699854;49.33244471475439;42.737545034671655;0.0;0.0;0.0;0.0;2547.2999999996514
17.316922771968905;57.38176024105667;98.20130942404154;81.24367132034916;49.332362295824964;42.73772606321353;0.0;0.0;0.0;0.0;2547.6499999996513
17.314275566795516;56.67086814964597;98.20086573473003;81.24383879406793;49.33227987990142;42.73790708423735;0.0;0.0;0.0;0.0;2547.999999999651
17.31165340316329;55.97251824251492;98.20042206326099;81.24400551378005;49.3321974669837;42.73808809774334;0.0;0.0;0.0;0.0;2548.349999999651
17.30905599055643;55.2864839963928;98.19997840958024;81.2441608112465;49.33211505707163;42.73826910373185;0.0;0.0;0.0;0.0;2548.699999999651
17.306483056247487;54.61255563664923;98.19953477368267;81.24431632272035;49.33203265016516;42.73845010220322;0.0;0.0;0.0;0.0;2549.049999999651
17.303934328099785;53.950524468179594;98.19909115554947;81.24447822849487;49.33195024626406;42.73863109315778;0.0;0.0;0.0;0.0;2549.399999999651
17.301409532997468;53.30018144512064;98.19864755514232;81.24464471891775;49.33186784536838;42.738812076595764;0.0;0.0;0.0;0.0;2549.7499999996508
17.298908392347585;52.661312910910624;98.19820397250282;81.24480957977175;49.3317854474779;42.73899305251757;0.0;0.0;0.0;0.0;2550.0999999996507
17.296430639874757;52.03371706446359;98.19776040763622;81.24497393814454;49.33170305259256;42.73917402092343;0.0;0.0;0.0;0.0;2550.4499999996506
17.293976012016515;51.41719508501535;98.19731686055809;81.24513853362424;49.33162066071225;42.73935498181373;0.0;0.0;0.0;0.0;2550.7999999996505
17.291544249819253;50.81155255562277;98.19687333121396;81.24530351993565;49.33153827183685;42.73953593518871;0.0;0.0;0.0;0.0;2551.1499999996504
17.28913509558504;50.21659697825703;98.19642981962875;81.2454689884986;49.33145588596625;42.739716881048764;0.0;0.0;0.0;0.0;2551.4999999996503
17.28674829533992;49.63213959994994;98.1959863258046;81.24563500982902;49.33137350310034;42.73989781939417;0.0;0.0;0.0;0.0;2551.84999999965
17.28438359615609;49.057992727284784;98.1955428497406;81.24580098330296;49.331291123239055;42.74007875022522;0.0;0.0;0.0;0.0;2552.19999999965
17.282040750584883;48.493974486527236;98.19509939144132;81.24596698394345;49.33120874638223;42.740259673542255;0.0;0.0;0.0;0.0;2552.54999999965
17.279719513589953;47.93990553057057;98.19465595091094;81.24613283071437;49.33112637252981;42.74044058934555;0.0;0.0;0.0;0.0;2552.89999999965
17.27741964327555;47.395609820780464;98.19421252815437;81.24629830772852;49.331044001681676;42.740621497635516;0.0;0.0;0.0;0.0;2553.24999999965
17.275140900886242;46.860914626995;98.1937691231775;81.2464631642473;49.33096163383772;42.74080239841237;0.0;0.0;0.0;0.0;2553.5999999996498
17.27288305066844;46.3356502706298;98.1933257359708;81.24662794243568;49.33087926899776;42.74098329167646;0.0;0.0;0.0;0.0;2553.9499999996497
17.270645859974024;45.819650316831485;98.19288236652142;81.2467933582177;49.33079690716181;42.74116417742806;0.0;0.0;0.0;0.0;2554.2999999996496
17.268429099492096;45.31275200335824;98.19243901484083;81.24695891934937;49.330714548329695;42.74134505566752;0.0;0.0;0.0;0.0;2554.6499999996495
17.26623254294327;44.81479567503055;98.19199568092841;81.24712474771133;49.330632192501355;42.741525926395184;0.0;0.0;0.0;0.0;2554.9999999996494
17.264055967178592;44.325624966227394;98.19155236478332;81.24729099127671;49.33054983967662;42.74170678961127;0.0;0.0;0.0;0.0;2555.3499999996493
17.261899152179353;43.84508680088618;98.19110906640447;81.2474578241115;49.33046748985538;42.74188764531618;0.0;0.0;0.0;0.0;2555.699999999649
17.259761868842986;43.37301856442082;98.19066578579242;81.24762426309951;49.33038514303763;42.74206849351026;0.0;0.0;0.0;0.0;2556.049999999649
17.257643903225357;42.9092735647904;98.19022252294542;81.24779051649637;49.33030279922315;42.74224933419367;0.0;0.0;0.0;0.0;2556.399999999649
17.255545044193525;42.45370806408084;98.18977927786165;81.24795678771022;49.33022045841187;42.74243016736688;0.0;0.0;0.0;0.0;2556.749999999649
17.25346508109567;42.00617883178239;98.18933605053928;81.24812304961307;49.33013812060369;42.7426109930301;0.0;0.0;0.0;0.0;2557.099999999649
17.251403806098722;41.566545599838946;98.18889284097634;81.24828927099747;49.33005578579855;42.742791811183736;0.0;0.0;0.0;0.0;2557.4499999996488
17.24936101305451;41.134669876205635;98.18844964917093;81.2484554345134;49.32997345399622;42.74297262182802;0.0;0.0;0.0;0.0;2557.7999999996487
17.247336485033316;40.71040190186591;98.18800647512626;81.24862173385975;49.329891125196696;42.743153424963225;0.0;0.0;0.0;0.0;2558.1499999996486
17.245330028248645;40.29361614469735;98.1875633188373;81.24878803716786;49.32980879939987;42.743334220589816;0.0;0.0;0.0;0.0;2558.4999999996485
17.243341443523036;39.884181445679815;98.18712018030226;81.24895433834809;49.32972647660563;42.743515008708016;0.0;0.0;0.0;0.0;2558.8499999996484
17.241370534239707;39.48196933797027;98.18667705951896;81.24912063131723;49.3296441568138;42.74369578931811;0.0;0.0;0.0;0.0;2559.1999999996483
17.239417106342216;39.0868540469026;98.18623395648507;81.24928690999872;49.329561840024326;42.74387656242044;0.0;0.0;0.0;0.0;2559.549999999648
17.237480962924792;38.69870683385204;98.18579087120179;81.2494531796076;49.329479526237094;42.744057328015344;0.0;0.0;0.0;0.0;2559.899999999648
17.23556190568479;38.317397515109235;98.18534780367236;81.24961945362014;49.32939721545205;42.74423808610311;0.0;0.0;0.0;0.0;2560.249999999648
17.233659751789332;37.94281209567754;98.184904753892;81.24978571859077;49.329314907669016;42.74441883668402;0.0;0.0;0.0;0.0;2560.599999999648
17.231774314678773;37.574832699541105;98.18446172185958;81.2499519741952;49.329232602887885;42.74459957975847;0.0;0.0;0.0;0.0;2560.949999999648
17.229905410091135;37.213343867993956;98.18401870757401;81.25011822066415;49.32915030110854;42.74478031532669;0.0;0.0;0.0;0.0;2561.2999999996478
17.228052856061993;36.85823255963993;98.18357571103434;81.25028445878337;49.329068002330985;42.744961043389026;0.0;0.0;0.0;0.0;2561.6499999996477
17.22621646410505;36.509378888914796;98.18313273224135;81.25045068652236;49.32898570655499;42.74514176394581;0.0;0.0;0.0;0.0;2561.9999999996476
17.22439605484226;36.166672539710135;98.18268977119419;81.250616905009;49.328903413780495;42.74532247699733;0.0;0.0;0.0;0.0;2562.3499999996475
17.222591453880852;35.830008435382524;98.18224682789207;81.25078311695313;49.32882112400739;42.74550318254393;0.0;0.0;0.0;0.0;2562.6999999996474
17.220802486064713;35.499280702384794;98.18180390233442;81.25094932444966;49.32873883723556;42.74568388058589;0.0;0.0;0.0;0.0;2563.0499999996473
17.219028978313474;35.17438565163184;98.18136099452084;81.25111553006377;49.32865655346495;42.74586457112355;0.0;0.0;0.0;0.0;2563.399999999647
17.217270759622863;34.85522177850078;98.18091810445105;81.25128173683072;49.328574272695334;42.74604525415714;0.0;0.0;0.0;0.0;2563.749999999647
17.21552765179092;34.54167999163042;98.18047523212294;81.25144793285284;49.32849199492671;42.74622592968706;0.0;0.0;0.0;0.0;2564.099999999647
17.21379949038942;34.23366570991942;98.1800323775368;81.25161412613284;49.328409720159016;42.746406597713644;0.0;0.0;0.0;0.0;2564.449999999647
17.212086108321387;33.93108153755628;98.17958954069218;81.25178031726296;49.328327448391974;42.74658725823713;0.0;0.0;0.0;0.0;2564.799999999647
17.21038734011381;33.633831786819826;98.17914672158844;81.2519465065547;49.32824517962564;42.74676791125785;0.0;0.0;0.0;0.0;2565.1499999996468
17.208703021918495;33.3418224794828;98.17870392022485;81.25211269404099;49.328162913859785;42.74694855677615;0.0;0.0;0.0;0.0;2565.4999999996467
17.207032991072197;33.05496088250794;98.17826113660084;81.25227887996243;49.32808065109441;42.74712919479231;0.0;0.0;0.0;0.0;2565.8499999996466
17.205377085607438;32.77315499289409;98.17781837071539;81.25244506531675;49.32799839132929;42.74730982530667;0.0;0.0;0.0;0.0;2566.1999999996465
17.203735146641293;32.49631605557215;98.17737562256792;81.25261124862402;49.327916134564475;42.747490448319525;0.0;0.0;0.0;0.0;2566.5499999996464
17.202107016047137;32.224356109480084;98.17693289215742;81.25277742889512;49.327833880799744;42.74767106383115;0.0;0.0;0.0;0.0;2566.8999999996463
17.200492537086518;31.95718865302274;98.17649017948315;81.25294360470866;49.32775163003498;42.74785167184194;0.0;0.0;0.0;0.0;2567.249999999646
17.198891554371414;31.694728604863144;98.17604748454403;81.25310977416609;49.32766938227013;42.748032272352134;0.0;0.0;0.0;0.0;2567.599999999646
17.197303915283157;31.436893804837894;98.17560480734;81.25327594153299;49.32758713750508;42.74821286536212;0.0;0.0;0.0;0.0;2567.949999999646
17.19572946804226;31.183602972267806;98.17516214787048;81.25344210850267;49.32750489573971;42.748393450872186;0.0;0.0;0.0;0.0;2568.299999999646
17.19416806106102;30.934775021281553;98.1747195061343;81.25360827135012;49.32742265697391;42.74857402888256;0.0;0.0;0.0;0.0;2568.649999999646
17.19261954475951;30.690330982073192;98.17427688213058;81.25377442939754;49.32734042120751;42.748754599393635;0.0;0.0;0.0;0.0;2568.9999999996458
17.19108377085348;30.45019324764536;98.17383427585844;81.25394058187032;49.32725818844057;42.7489351624057;0.0;0.0;0.0;0.0;2569.3499999996457
17.189560592326416;30.214285544503184;98.1733916873169;81.2541067278961;49.32717595867285;42.749115717919096;0.0;0.0;0.0;0.0;2569.6999999996456
17.188049864397442;29.98253395814902;98.172949116506;81.25427287037405;49.327093731904256;42.749296265934106;0.0;0.0;0.0;0.0;2570.0499999996455
17.18655144239807;29.754864683893743;98.17250656342458;81.25443900782733;49.32701150813472;42.74947680645107;0.0;0.0;0.0;0.0;2570.3999999996454
17.185065183152403;29.531205489507215;98.17206402807187;81.25460513987707;49.32692928736412;42.749657339470275;0.0;0.0;0.0;0.0;2570.7499999996453
17.18359094477188;29.311485497706826;98.17162151044721;81.25477126655005;49.32684706959236;42.74983786499206;0.0;0.0;0.0;0.0;2571.099999999645
17.182128586551585;29.095635076446513;98.17117901054968;81.25493738798252;49.32676485481932;42.75001838301671;0.0;0.0;0.0;0.0;2571.449999999645
17.18067796902716;28.88358589898536;98.17073652837877;81.25510350422041;49.326682643044876;42.75019889354451;0.0;0.0;0.0;0.0;2571.799999999645
17.179238954230698;28.675271212942903;98.17029406393357;81.25526961449629;49.32660043426898;42.75037939657585;0.0;0.0;0.0;0.0;2572.149999999645
17.177811404757847;28.470624859004147;98.16985161721345;81.25543571963624;49.32651822849141;42.75055989211097;0.0;0.0;0.0;0.0;2572.499999999645
17.176395184537512;28.26958208083704;98.16940918821786;81.25560181998287;49.32643602571221;42.75074038015026;0.0;0.0;0.0;0.0;2572.8499999996448
17.174990158586866;28.072079266907622;98.16896677694598;81.25576791599252;49.326353825931164;42.75092086069395;0.0;0.0;0.0;0.0;2573.1999999996447
17.17359619298867;27.878053927140684;98.16852438339731;81.25593400824368;49.32627162914821;42.75110133374238;0.0;0.0;0.0;0.0;2573.5499999996446
17.172213154896497;27.687444696027057;98.16808200757089;81.25610009598142;49.32618943536323;42.751281799295896;0.0;0.0;0.0;0.0;2573.8999999996445
17.17084091248978;27.500191287149164;98.16763964946597;81.25626617835246;49.326107244576065;42.751462257354774;0.0;0.0;0.0;0.0;2574.2499999996444
17.169479334911557;27.316234430886936;98.16719730908187;81.25643225657132;49.32602505678676;42.75164270791936;0.0;0.0;0.0;0.0;2574.5999999996443
17.168128292303436;27.135515906772696;98.16675498641814;81.25659833084467;49.32594287199504;42.751823150989935;0.0;0.0;0.0;0.0;2574.949999999644
17.166787655764892;26.9579785020195;98.16631268147387;81.25676440138477;49.3258606902009;42.75200358656684;0.0;0.0;0.0;0.0;2575.299999999644
17.16545729733116;26.783565988391274;98.16587039424854;81.25693046840655;49.32577851140417;42.75218401465031;0.0;0.0;0.0;0.0;2575.649999999644
17.16413709059566;26.612223775143036;98.1654281247412;81.25709653149607;49.32569633560479;42.75236443524079;0.0;0.0;0.0;0.0;2575.999999999644
17.16282690945718;26.44389759433949;98.1649858729512;81.25726259080926;49.325614162802594;42.75254484833846;0.0;0.0;0.0;0.0;2576.349999999644
17.161526628723323;26.278534134315237;98.16454363887783;81.2574286464586;49.32553199299758;42.75272525394371;0.0;0.0;0.0;0.0;2576.6999999996438
17.160236124200196;26.11608113337553;98.16410142252039;81.25759469840159;49.32544982618958;42.75290565205688;0.0;0.0;0.0;0.0;2577.0499999996437
17.158955272560718;25.956487241678303;98.16365922387803;81.25776074654499;49.325367662378426;42.753086042678206;0.0;0.0;0.0;0.0;2577.3999999996436
17.157683951325566;25.799702001129276;98.16321704295012;81.25792679073948;49.32528550156417;42.753266425807965;0.0;0.0;0.0;0.0;2577.7499999996435
17.15642203884397;25.64567582527752;98.16277487973582;81.25809283077399;49.32520334374652;42.753446801446614;0.0;0.0;0.0;0.0;2578.0999999996434
17.155169414274667;25.494359979211026;98.16233273423433;81.25825886637028;49.32512118892549;42.75362716959438;0.0;0.0;0.0;0.0;2578.4499999996433
17.153925957566912;25.345706559451685;98.1618906064449;81.2584248971774;49.325039037100964;42.75380753025155;0.0;0.0;0.0;0.0;2578.799999999643
17.152691549441215;25.199668473851148;98.16144849636669;81.25859092276613;49.324956888272766;42.75398788341852;0.0;0.0;0.0;0.0;2579.149999999643
17.151466071370237;25.056199421486212;98.16100640399895;81.25875694262368;49.32487474244084;42.754168229095455;0.0;0.0;0.0;0.0;2579.499999999643
17.150249406071907;24.915254416398284;98.1605643293413;81.25892295900735;49.324792599605075;42.75434856728282;0.0;0.0;0.0;0.0;2579.849999999643
17.149041437136532;24.77678939181692;98.16012227239366;81.25908897496419;49.32471045976541;42.75452889798089;0.0;0.0;0.0;0.0;2580.199999999643
17.147842047717234;24.64075980969926;98.15968023315469;81.25925498711979;49.32462832292168;42.754709221189955;0.0;0.0;0.0;0.0;2580.5499999996428
17.146651122267258;24.507122505666644;98.15923821162363;81.25942099547933;49.32454618907377;42.7548895369103;0.0;0.0;0.0;0.0;2580.8999999996427
17.14546854591663;24.37583502752392;98.15879620779981;81.25958700004963;49.324464058221565;42.75506984514226;0.0;0.0;0.0;0.0;2581.2499999996426
17.144294204454354;24.24685561632441;98.15835422168243;81.25975300083985;49.324381930365064;42.75525014588618;0.0;0.0;0.0;0.0;2581.5999999996425
17.14312798431041;24.1201431874357;98.15791225327087;81.25991899786226;49.32429980550404;42.755430439142344;0.0;0.0;0.0;0.0;2581.9499999996424
17.141969772537607;23.995657311604873;98.15747030256443;81.2600849911326;49.32421768363838;42.75561072491104;0.0;0.0;0.0;0.0;2582.2999999996423
17.140819456793793;23.873358196023844;98.15702836956228;81.26025098067083;49.32413556476814;42.7557910031926;0.0;0.0;0.0;0.0;2582.649999999642
17.139676925323727;23.753206665395;98.15658645426385;81.26041696650208;49.32405344889304;42.75597127398737;0.0;0.0;0.0;0.0;2582.999999999642
17.138542068025515;23.63516528299482;98.15614455666827;81.26058294847394;49.32397133601302;42.756151537295636;0.0;0.0;0.0;0.0;2583.349999999642
17.13741478151303;23.519203672283027;98.15570267677441;81.260748925401;49.32388922612802;42.75633179311774;0.0;0.0;0.0;0.0;2583.699999999642
17.136294951231832;23.405279716972586;98.15526081458188;81.26091489807743;49.32380711923787;42.7565120414539;0.0;0.0;0.0;0.0;2584.049999999642
17.13518246839641;23.293357365433565;98.15481897008993;81.26108086641887;49.32372501534252;42.75669228230453;0.0;0.0;0.0;0.0;2584.3999999996418
17.13407722480747;23.183401183006026;98.15437714329778;81.26124683033447;49.32364291444185;42.7568725156699;0.0;0.0;0.0;0.0;2584.7499999996417
17.13297911283877;23.075376337632918;98.15393533420468;81.2614127897258;49.32356081653569;42.7570527415503;0.0;0.0;0.0;0.0;2585.0999999996416
17.13188802542311;22.969248585492835;98.15349354280994;81.26157874448768;49.32347872162404;42.757232959946066;0.0;0.0;0.0;0.0;2585.4499999996415
17.130803856038767;22.86498425663291;98.15305176911278;81.26174469450757;49.32339662970668;42.75741317085749;0.0;0.0;0.0;0.0;2585.7999999996414
17.129726498696073;22.762550240601797;98.15261001311245;81.26191063966553;49.3233145407836;42.757593374284966;0.0;0.0;0.0;0.0;2586.1499999996413
17.12865584792337;22.66191397208229;98.1521682748081;81.26207657983429;49.32323245485469;42.75777357022872;0.0;0.0;0.0;0.0;2586.499999999641
17.1275917987536;22.56304341652435;98.15172655419912;81.26224251487906;49.32315037191972;42.75795375868904;0.0;0.0;0.0;0.0;2586.849999999641
17.126534249459667;22.46590995378358;98.15128485128514;81.2624084465881;49.32306829197876;42.75813393966638;0.0;0.0;0.0;0.0;2587.199999999641
17.125483094850836;22.37048131124294;98.15084316606527;81.26257437397425;49.32298621503156;42.75831411316085;0.0;0.0;0.0;0.0;2587.549999999641
17.124438231358056;22.276726925018806;98.15040149853871;81.26274029685618;49.32290414107814;42.758494279172965;0.0;0.0;0.0;0.0;2587.899999999641
17.12339955617813;22.18461703740195;98.14995984870467;81.2629062152663;49.322822070118264;42.758674437702894;0.0;0.0;0.0;0.0;2588.2499999996407
17.122366966972436;22.094122379501755;98.14951821656251;81.26307212924905;49.322740002151875;42.758854588751035;0.0;0.0;0.0;0.0;2588.5999999996407
17.12134036185455;22.005214158181047;98.1490766021115;81.26323803886169;49.32265793717886;42.759034732317616;0.0;0.0;0.0;0.0;2588.9499999996406
17.12031963937784;21.91786404299188;98.14863500535091;81.26340394417491;49.32257587519922;42.759214868403035;0.0;0.0;0.0;0.0;2589.2999999996405
17.119304698523024;21.832044153110303;98.14819342628005;81.26356984527376;49.32249381621267;42.75939499700752;0.0;0.0;0.0;0.0;2589.6499999996404
17.118295438685834;21.74772704427221;98.14775186489817;81.26373574225829;49.32241176021921;42.759575118131465;0.0;0.0;0.0;0.0;2589.9999999996403
17.11729176360575;21.664889841635272;98.14731032120449;81.26390163454494;49.32232970721873;42.75975523177516;0.0;0.0;0.0;0.0;2590.34999999964
17.116293573831513;21.583506314083934;98.14686879519832;81.26406752220225;49.32224765721111;42.75993533793883;0.0;0.0;0.0;0.0;2590.69999999964
17.11530076880723;21.50354906846394;98.14642728687897;81.26423340557955;49.32216561019624;42.760115436622925;0.0;0.0;0.0;0.0;2591.04999999964
17.11431325008533;21.424992929444215;98.14598579624567;81.2643992847348;49.322083566174;42.76029552782768;0.0;0.0;0.0;0.0;2591.39999999964
17.113330919635473;21.347813160788064;98.14554432329777;81.26456515973342;49.32200152514429;42.760475611553375;0.0;0.0;0.0;0.0;2591.74999999964
17.112353679835167;21.27198545529427;98.1451028680346;81.26473103064876;49.32191948710704;42.76065568780041;0.0;0.0;0.0;0.0;2592.0999999996397
17.111381433460224;21.197485924737634;98.14466143045541;81.26489689756232;49.321837452062084;42.76083575656901;0.0;0.0;0.0;0.0;2592.4499999996397
17.110414083674982;21.124291089810015;98.14422001055948;81.26506276056375;49.32175542000937;42.76101581785957;0.0;0.0;0.0;0.0;2592.7999999996396
17.109451534023037;21.05237787006115;98.14377860834611;81.2652286197515;49.32167339094872;42.76119587167233;0.0;0.0;0.0;0.0;2593.1499999996395
17.108493688511828;20.981723672064845;98.14333722381451;81.26539447475955;49.321591364880135;42.761375918007616;0.0;0.0;0.0;0.0;2593.4999999996394
17.107540451523334;20.912306296415636;98.14289585696383;81.26556032515776;49.32150934180345;42.76155595686578;0.0;0.0;0.0;0.0;2593.8499999996393
17.106591727600346;20.844103714759285;98.14245450779356;81.26572617147707;49.32142732171849;42.761735988247096;0.0;0.0;0.0;0.0;2594.199999999639
17.105647421732442;20.777094367777067;98.14201317630284;81.26589201372633;49.321345304625254;42.761916012151914;0.0;0.0;0.0;0.0;2594.549999999639
17.104707439243214;20.7112570475835;98.14157186249099;81.26605785191072;49.32126329052363;42.76209602858046;0.0;0.0;0.0;0.0;2594.899999999639
17.10377168578094;20.646570887800408;98.14113056635733;81.26622368603097;49.32118127941345;42.762276037533184;0.0;0.0;0.0;0.0;2595.249999999639
17.102840067309103;20.583015353631595;98.14068928790113;81.26638951608334;49.3210992712946;42.76245603901026;0.0;0.0;0.0;0.0;2595.599999999639
17.101912490096936;20.520570231936915;98.14024802712157;81.26655534205906;49.321017266167075;42.762636033012086;0.0;0.0;0.0;0.0;2595.9499999996387
17.100988860709947;20.45921562130684;98.13980678401799;81.26672116394423;49.32093526403065;42.76281601953889;0.0;0.0;0.0;0.0;2596.2999999996387
17.10006908663155;20.398932586097942;98.1393655585897;81.26688698177071;49.32085326488533;42.76299599859112;0.0;0.0;0.0;0.0;2596.6499999996386
17.09915307801259;20.339704997351305;98.13892435083602;81.26705279576112;49.32077126873088;42.76317597016896;0.0;0.0;0.0;0.0;2596.9999999996385
17.09824074045673;20.281511941389;98.1384831607561;81.26721860573565;49.320689275567304;42.76335593427274;0.0;0.0;0.0;0.0;2597.3499999996384
17.097331982016783;20.22433508145531;98.13804198834936;81.26738441168766;49.32060728539443;42.76353589090286;0.0;0.0;0.0;0.0;2597.6999999996383
17.096426711039214;20.16815638988868;98.1376008336149;81.2675502136072;49.3205252982122;42.76371584005955;0.0;0.0;0.0;0.0;2598.049999999638
17.09552483615721;20.11295814044945;98.13715969655215;81.26771601148039;49.32044331402051;42.763895781743145;0.0;0.0;0.0;0.0;2598.399999999638
17.094626266282944;20.058722900646558;98.13671857716025;81.26788180528945;49.320361332819175;42.764075715953936;0.0;0.0;0.0;0.0;2598.749999999638
17.093730910600755;20.005433524065154;98.13627747543853;81.26804759501272;49.3202793546082;42.76425564269232;0.0;0.0;0.0;0.0;2599.099999999638
17.092838678559474;19.953073142693427;98.1358363913863;81.26821338062405;49.320197379387366;42.764435561958464;0.0;0.0;0.0;0.0;2599.449999999638
17.091949479865264;19.901625159250102;98.13539532500278;81.26837916209269;49.32011540715666;42.76461547375277;0.0;0.0;0.0;0.0;2599.7999999996377
17.091063224474397;19.85107323951138;98.1349542762872;81.26854493938339;49.320033437915924;42.764795378075576;0.0;0.0;0.0;0.0;2600.1499999996377
17.090179824884615;19.801403723250246;98.13451324523896;81.26871071282147;49.319951471665036;42.76497527492711;0.0;0.0;0.0;0.0;2600.4999999996376
17.08929919043544;19.752599627323775;98.13407223185732;81.26887648218758;49.31986950840394;42.76515516430777;0.0;0.0;0.0;0.0;2600.8499999996375
17.088421231852294;19.7046454266781;98.13363123614147;81.269042247441;49.319787548132524;42.765335046217785;0.0;0.0;0.0;0.0;2601.1999999996374
17.08754586026089;19.657526017381883;98.13319025809074;81.26920800856436;49.31970559085062;42.76551492065755;0.0;0.0;0.0;0.0;2601.5499999996373
17.086672987025622;19.61122654669498;98.13274929770438;81.26937376553832;49.31962363655822;42.7656947876273;0.0;0.0;0.0;0.0;2601.899999999637
17.08580252374361;19.565732406588268;98.13230835498166;81.26953951834207;49.3195416852551;42.76587464712736;0.0;0.0;0.0;0.0;2602.249999999637
17.084934382238316;19.521029227263796;98.1318674299219;81.269705266953;49.31945973694127;42.766054499158145;0.0;0.0;0.0;0.0;2602.599999999637
17.084068474553533;19.47710287067474;98.13142652252424;81.26987101134677;49.319377791616546;42.766234343719816;0.0;0.0;0.0;0.0;2602.949999999637
17.08320471294718;19.43393942404532;98.13098563278811;81.2700367514974;49.31929584928088;42.766414180812774;0.0;0.0;0.0;0.0;2603.299999999637
17.08234300988522;19.391525193390805;98.13054476071267;81.2702024873771;49.31921390993409;42.766594010437245;0.0;0.0;0.0;0.0;2603.6499999996367
17.081483279557062;19.349848298471954;98.13010390629728;81.27036821917437;49.319131973576134;42.766773832593685;0.0;0.0;0.0;0.0;2603.9999999996367
17.08062543490331;19.308895544612255;98.12966306954121;81.27053394686897;49.31905004020689;42.76695364728232;0.0;0.0;0.0;0.0;2604.3499999996366
17.079769388527723;19.26865338279532;98.12922225044366;81.2706996703634;49.318968109826244;42.76713345450338;0.0;0.0;0.0;0.0;2604.6999999996365
17.07891505388511;19.229109159472614;98.12878144900401;81.2708653896542;49.318886182434085;42.76731325425732;0.0;0.0;0.0;0.0;2605.0499999996364
17.078062344629984;19.190250431102754;98.12834066522146;81.27103110473922;49.3188042580303;42.767493046544416;0.0;0.0;0.0;0.0;2605.3999999996363
17.077211174611193;19.152064958718256;98.12789989909538;81.27119681561771;49.31872233661477;42.767672831364905;0.0;0.0;0.0;0.0;2605.749999999636
17.07636145786688;19.114540702491695;98.12745915062487;81.27136252229081;49.31864041818744;42.76785260871918;0.0;0.0;0.0;0.0;2606.099999999636
17.07551310861942;19.077665816301987;98.12701841980936;81.27152822476125;49.3185585027482;42.76803237860753;0.0;0.0;0.0;0.0;2606.449999999636
17.07466604126995;19.04142864230107;98.12657770664816;81.2716939230337;49.31847659029694;42.76821214103023;0.0;0.0;0.0;0.0;2606.799999999636
17.073820170393617;19.005817705480013;98.12613701114037;81.27185961711496;49.31839468083348;42.768391895987634;0.0;0.0;0.0;0.0;2607.149999999636
17.072975411545087;18.970822561363434;98.12569633328542;81.2720253069694;49.318312774357764;42.768571643480016;0.0;0.0;0.0;0.0;2607.4999999996357
17.072131680689154;18.93643319695616;98.1252556730825;81.27219099255012;49.31823087086974;42.76875138350772;0.0;0.0;0.0;0.0;2607.8499999996357
17.071288892043185;18.902637761082815;98.1248150305309;81.27235667391744;49.318148970369236;42.76893111607103;0.0;0.0;0.0;0.0;2608.1999999996356
17.07044696102156;18.869425661617186;98.12437440562996;81.27252235107653;49.31806707285614;42.76911084117029;0.0;0.0;0.0;0.0;2608.5499999996355
17.0696058032064;18.83678648320665;98.12393379837886;81.27268802403466;49.31798517833039;42.769290558805835;0.0;0.0;0.0;0.0;2608.8999999996354
17.06876533434388;18.804709982767235;98.12349320877695;81.2728536928002;49.31790328679182;42.7694702689779;0.0;0.0;0.0;0.0;2609.2499999996353
17.06792547033939;18.77318608497933;98.12305263682356;81.27301935738365;49.317821398240426;42.76964997168682;0.0;0.0;0.0;0.0;2609.599999999635
17.067086127253674;18.742204877782513;98.12261208251778;81.27318501779718;49.317739512675985;42.76982966693288;0.0;0.0;0.0;0.0;2609.949999999635
17.066247221298227;18.711756607871337;98.12217154585915;81.27335067405488;49.31765763009844;42.770009354716535;0.0;0.0;0.0;0.0;2610.299999999635
17.06540866883131;18.6818316761902;98.12173102684676;81.27351632617274;49.31757575050767;42.7701890350379;0.0;0.0;0.0;0.0;2610.649999999635
17.064570386549747;18.65242083993587;98.12129052547994;81.27368197414404;49.31749387390363;42.770368707897376;0.0;0.0;0.0;0.0;2610.999999999635
17.063732292631016;18.623516413742607;98.12085004175788;81.27384761779524;49.31741200028614;42.770548373295355;0.0;0.0;0.0;0.0;2611.3499999996347
17.062894302879272;18.59510821593716;98.12040957568001;81.27401325727061;49.31733012965515;42.77072803123201;0.0;0.0;0.0;0.0;2611.6999999996347
17.06205633434604;18.567187376770164;98.11996912724555;81.27417889257606;49.31724826201048;42.77090768170768;0.0;0.0;0.0;0.0;2612.0499999996346
17.06121830422336;18.53974517447915;98.1195286964537;81.27434452371779;49.31716639735214;42.77108732472277;0.0;0.0;0.0;0.0;2612.3999999996345
17.060380129840382;18.512773031501467;98.11908828330388;81.27451015070244;49.317084535679896;42.7712669602775;0.0;0.0;0.0;0.0;2612.7499999996344
17.059541728659838;18.486262510687368;98.11864788779525;81.27467577353718;49.31700267699375;42.77144658837216;0.0;0.0;0.0;0.0;2613.0999999996343
17.05870301827406;18.46020531151288;98.11820750992717;81.2748413922294;49.31692082129348;42.771626209007195;0.0;0.0;0.0;0.0;2613.449999999634
17.057863916401914;18.43459326629278;98.1177671496988;81.2750070067869;49.31683896857908;42.771805822182785;0.0;0.0;0.0;0.0;2613.799999999634
17.057024340884823;18.40941833639357;98.11732680710952;81.27517261721795;49.31675711885043;42.77198542789927;0.0;0.0;0.0;0.0;2614.149999999634
17.056184209683295;18.384672608446408;98.11688648215863;81.27533822353121;49.316675272107375;42.77216502615698;0.0;0.0;0.0;0.0;2614.499999999634
17.05534344217449;18.360349659317194;98.11644617484535;81.2755038256422;49.31659342834985;42.77234461695622;0.0;0.0;0.0;0.0;2614.849999999634
17.05450195603231;18.336441274289996;98.11600588516899;81.27566942359732;49.31651158757768;42.77252420029731;0.0;0.0;0.0;0.0;2615.1999999996337
17.053659669502622;18.312939840119213;98.11556561312875;81.27583501740969;49.31642974979087;42.772703776180606;0.0;0.0;0.0;0.0;2615.5499999996337
17.05281650112164;18.289838049097398;98.11512535872396;81.2760006070796;49.31634791498925;42.77288334460633;0.0;0.0;0.0;0.0;2615.8999999996336
17.051972369540067;18.26712871398007;98.11468512195393;81.27616619260675;49.31626608317271;42.77306290557482;0.0;0.0;0.0;0.0;2616.2499999996335
17.051127193520074;18.244804764803348;98.11424490281792;81.2763317739902;49.316184254341124;42.77324245908636;0.0;0.0;0.0;0.0;2616.5999999996334
17.05028089193229;18.222859245700533;98.11380470131519;81.27649735122816;49.3161024284945;42.773422005141356;0.0;0.0;0.0;0.0;2616.9499999996333
17.04943338375284;18.201285311719687;98.113364517445;81.2766629243182;49.31602060563256;42.77360154374003;0.0;0.0;0.0;0.0;2617.299999999633
17.048584588060237;18.18007622564079;98.11292435120663;81.27682849325709;49.31593878575535;42.77378107488272;0.0;0.0;0.0;0.0;2617.649999999633
17.047734424032285;18.15922535479268;98.11248420259938;81.27699405804049;49.31585696886265;42.77396059856977;0.0;0.0;0.0;0.0;2617.999999999633
17.046882811678245;18.138726941265816;98.11204407162256;81.27715961869933;49.31577515495445;42.77414011480147;0.0;0.0;0.0;0.0;2618.349999999633
17.04602967054234;18.1185747377412;98.1116039582754;81.27732517523611;49.31569334403059;42.774319623578094;0.0;0.0;0.0;0.0;2618.699999999633
17.04517491977583;18.098762083524036;98.11116386255713;81.2774907276289;49.315611536090955;42.77449912489999;0.0;0.0;0.0;0.0;2619.0499999996327
17.04431847903726;18.07928285178008;98.11072378446715;81.27765627587502;49.31552973113543;42.77467861876744;0.0;0.0;0.0;0.0;2619.3999999996327
17.043460268081162;18.060131016335276;98.11028372400472;81.27782181997145;49.31544792916395;42.77485810518078;0.0;0.0;0.0;0.0;2619.7499999996326
17.042600206754912;18.04130064901318;98.10984368116897;81.27798735991445;49.315366130176415;42.77503758414031;0.0;0.0;0.0;0.0;2620.0999999996325
17.041738214996656;18.02278591697177;98.10940365595928;81.27815289569975;49.3152843341727;42.77521705564635;0.0;0.0;0.0;0.0;2620.4499999996324
17.040874212832648;18.00458108004068;98.10896364837498;81.2783184273224;49.315202541152644;42.77539651969926;0.0;0.0;0.0;0.0;2620.7999999996323
17.040008120374637;17.986680488058596;98.10852365841527;81.2784839547769;49.31512075111624;42.77557597629925;0.0;0.0;0.0;0.0;2621.149999999632
17.039139857817474;17.969078578210258;98.1080836860794;81.27864947805699;49.31503896406332;42.775755425446675;0.0;0.0;0.0;0.0;2621.499999999632
17.03826934577569;17.95177022941681;98.1076437313668;81.27881499718126;49.31495717999377;42.775934867141814;0.0;0.0;0.0;0.0;2621.849999999632
17.037396505245965;17.934750722465196;98.10720379427659;81.27898051219046;49.31487539890753;42.776114301385064;0.0;0.0;0.0;0.0;2622.199999999632
17.036521256181345;17.918014240205878;98.10676387480811;81.27914602304043;49.314793620804494;42.77629372817671;0.0;0.0;0.0;0.0;2622.549999999632
17.035643519180724;17.90155564488947;98.10632397296058;81.27931152972934;49.314711845684485;42.77647314751698;0.0;0.0;0.0;0.0;2622.8999999996317
17.034763214923203;17.885369883250064;98.10588408873338;81.27947703225533;49.31463007354745;42.77665255940627;0.0;0.0;0.0;0.0;2623.2499999996317
17.0338802641661;17.869451984299985;98.1054442221257;81.27964253061657;49.31454830439327;42.77683196384481;0.0;0.0;0.0;0.0;2623.5999999996316
17.03299458774285;17.853797057123813;98.10500437313692;81.27980802481096;49.314466538221836;42.777011360833;0.0;0.0;0.0;0.0;2623.9499999996315
17.032106106561002;17.8384002886728;98.1045645417662;81.27997351483668;49.31438477503309;42.77719075037112;0.0;0.0;0.0;0.0;2624.2999999996314
17.03121474159991;17.823256941559407;98.10412472801283;81.28013900069175;49.31430301482686;42.77737013245951;0.0;0.0;0.0;0.0;2624.6499999996313
17.030320413908726;17.80836235185143;98.10368493187622;81.28030448237416;49.314221257603094;42.7775495070984;0.0;0.0;0.0;0.0;2624.999999999631
17.029423044656028;17.79371198113745;98.10324515335549;81.2804699598833;49.314139503361616;42.77772887428813;0.0;0.0;0.0;0.0;2625.349999999631
17.02852255592211;17.779302250222372;98.10280539245002;81.28063543324009;49.31405775210237;42.77790823402904;0.0;0.0;0.0;0.0;2625.699999999631
17.02761886840557;17.765128126458876;98.10236564915903;81.28080090242867;49.313976003825246;42.77808758632142;0.0;0.0;0.0;0.0;2626.049999999631
17.026711903492867;17.751185300585178;98.10192592348176;81.28096636744925;49.31389425853013;42.778266931165604;0.0;0.0;0.0;0.0;2626.399999999631
17.025801582637826;17.737469534364664;98.10148621541765;81.28113182830214;49.313812516216956;42.77844626856188;0.0;0.0;0.0;0.0;2626.7499999996307
17.024887827359976;17.723976658760762;98.1010465249658;81.281297284988;49.31373077688556;42.77862559851059;0.0;0.0;0.0;0.0;2627.0999999996307
17.023970559243082;17.710702572111813;98.10060685212568;81.28146273750781;49.313649040535836;42.778804921011954;0.0;0.0;0.0;0.0;2627.4499999996306
17.023049699933097;17.697643238305886;98.10016719689634;81.28162818586281;49.313567307167716;42.778984236066435;0.0;0.0;0.0;0.0;2627.7999999996305
17.02212517113651;17.68479468495582;98.0997275592772;81.28179363005455;49.313485576781034;42.779163543674144;0.0;0.0;0.0;0.0;2628.1499999996304
17.02119689461864;17.67215300157403;98.09928793926753;81.28195907008501;49.31340384937579;42.77934284383559;0.0;0.0;0.0;0.0;2628.4999999996303
17.020264792202113;17.659714337747346;98.09884833686658;81.28212450595635;49.31332212495181;42.77952213655095;0.0;0.0;0.0;0.0;2628.84999999963
17.019328786370238;17.647475538369918;98.09840875207362;81.2822899376473;49.31324040350893;42.77970142182062;0.0;0.0;0.0;0.0;2629.19999999963
17.01838879888345;17.635432687668242;98.09796918488797;81.28245536516755;49.31315868504714;42.77988069964482;0.0;0.0;0.0;0.0;2629.54999999963
17.01744475166106;17.62358203719208;98.09752963530889;81.28262078852322;49.31307696956634;42.780059970023956;0.0;0.0;0.0;0.0;2629.89999999963
17.016496566805017;17.6119200305439;98.09709010333569;81.28278620771545;49.31299525706635;42.78023923295825;0.0;0.0;0.0;0.0;2630.24999999963
17.015544166472523;17.60044316943913;98.09665058896758;81.28295162274549;49.312913547547055;42.780418488448106;0.0;0.0;0.0;0.0;2630.5999999996297
17.01458747287461;17.58914801218782;98.09621109220387;81.28311703361499;49.31283184100846;42.780597736493746;0.0;0.0;0.0;0.0;2630.9499999996297
17.013626408274547;17.578031172177134;98.09577161304384;81.28328244032559;49.312750137450394;42.78077697709551;0.0;0.0;0.0;0.0;2631.2999999996296
17.012660894986595;17.56708931635268;98.09533215148679;81.2834478428793;49.312668436872684;42.78095621025375;0.0;0.0;0.0;0.0;2631.6499999996295
17.011690855374525;17.556319163700948;98.09489270753193;81.28361324127809;49.31258673927533;42.781135435968736;0.0;0.0;0.0;0.0;2631.9999999996294
17.010716211849967;17.545717483731096;98.09445328117863;81.28377863552447;49.31250504465817;42.78131465424076;0.0;0.0;0.0;0.0;2632.3499999996293
17.009736887181873;17.535281421708476;98.09401387242616;81.28394402560582;49.312423353021074;42.78149386507022;0.0;0.0;0.0;0.0;2632.699999999629
17.008752804023743;17.52500800144867;98.09357448127372;81.28410941151787;49.312341664364;42.78167306845728;0.0;0.0;0.0;0.0;2633.049999999629
17.00776388474833;17.514893951439603;98.09313510772063;81.28427479327183;49.31225997868688;42.7818522644024;0.0;0.0;0.0;0.0;2633.399999999629
17.0067700519989;17.504936284888686;98.0926957517662;81.28444017086849;49.3121782959895;42.78203145290581;0.0;0.0;0.0;0.0;2633.749999999629
17.00577122846522;17.49513206367186;98.0922564134097;81.2846055443083;49.31209661627173;42.78221063396779;0.0;0.0;0.0;0.0;2634.099999999629
17.00476733688197;17.485478397064355;98.09181709265033;81.2847709135919;49.31201493953358;42.78238980758874;0.0;0.0;0.0;0.0;2634.4499999996287
17.003758300027584;17.47597244047131;98.09137778948752;81.28493627871984;49.31193326577494;42.782568973768946;0.0;0.0;0.0;0.0;2634.7999999996287
17.002744040723314;17.466611394158406;98.09093850392043;81.28510163969258;49.31185159499563;42.78274813250863;0.0;0.0;0.0;0.0;2635.1499999996286
17.001724481831843;17.45739250198261;98.0904992359483;81.28526699651064;49.31176992719554;42.78292728380825;0.0;0.0;0.0;0.0;2635.4999999996285
17.00069954625593;17.448313050122806;98.09005998557063;81.28543234917436;49.311688262374616;42.783106427667974;0.0;0.0;0.0;0.0;2635.8499999996284
16.99966915706119;17.439370495988044;98.08962075278646;81.28559769768344;49.31160660053274;42.783285564088146;0.0;0.0;0.0;0.0;2636.1999999996283
16.998633237570118;17.430562567232528;98.0891815375951;81.28576304203585;49.3115249416698;42.78346469306916;0.0;0.0;0.0;0.0;2636.549999999628
16.997591710561323;17.421886419301416;98.08874233999597;81.28592838223346;49.311443285785685;42.78364381461125;0.0;0.0;0.0;0.0;2636.899999999628
16.99654449913055;17.41333954136934;98.08830315998819;81.2860937182761;49.31136163288028;42.78382292871481;0.0;0.0;0.0;0.0;2637.249999999628
16.995491526412422;17.404919463343333;98.08786399757122;81.28625905016361;49.311279982953465;42.78400203538001;0.0;0.0;0.0;0.0;2637.599999999628
16.994432715579023;17.39662375480225;98.08742485274416;81.28642437789563;49.31119833600525;42.78418113460725;0.0;0.0;0.0;0.0;2637.949999999628
16.993367989839385;17.38845002393589;98.0869857255064;81.28658970147166;49.31111669203534;42.784360226396814;0.0;0.0;0.0;0.0;2638.2999999996277
16.992297272438122;17.380395916484588;98.08654661585717;81.28675502089123;49.3110350510438;42.78453931074904;0.0;0.0;0.0;0.0;2638.6499999996277
16.991220486654527;17.372459114678293;98.08610752379576;81.28692033615363;49.310953413030404;42.78471838766427;0.0;0.0;0.0;0.0;2638.9999999996276
16.990137555801596;17.3646373361762;98.08566844932147;81.28708564725798;49.31087177799509;42.78489745714268;0.0;0.0;0.0;0.0;2639.3499999996275
16.989048403225127;17.35692833320155;98.08522939243358;81.2872509542035;49.3107901459378;42.78507651918477;0.0;0.0;0.0;0.0;2639.6999999996274
16.98795295275977;17.349330372164673;98.08479035313132;81.28741625700263;49.31070851685837;42.785255573790664;0.0;0.0;0.0;0.0;2640.0499999996273
16.986851127541797;17.341840984931764;98.08435133141398;81.28758155564611;49.31062689075668;42.78543462096076;0.0;0.0;0.0;0.0;2640.399999999627
16.985742851045586;17.33445805881695;98.08391232728087;81.28774685013354;49.310545267632676;42.78561366069539;0.0;0.0;0.0;0.0;2640.749999999627
16.984628046777743;17.327179515271837;98.0834733407313;81.28791214046458;49.310463647486245;42.785792692994846;0.0;0.0;0.0;0.0;2641.099999999627
16.983506638276594;17.320003309003198;98.08303437176448;81.28807742663878;49.310382030317214;42.78597171785941;0.0;0.0;0.0;0.0;2641.449999999627
16.982378549111218;17.31292742709013;98.08259542037968;81.28824270865573;49.310300416125585;42.786150735289425;0.0;0.0;0.0;0.0;2641.799999999627
16.981243702880704;17.30594988810168;98.08215648657625;81.28840798651481;49.31021880491113;42.78632974528517;0.0;0.0;0.0;0.0;2642.1499999996267
16.98010202321302;17.299068741214057;98.08171757035348;81.28857326021557;49.31013719667385;42.78650874784694;0.0;0.0;0.0;0.0;2642.4999999996267
16.97895343376456;17.292282065328095;98.08127867171055;81.28873852975721;49.31005559141363;42.78668774297512;0.0;0.0;0.0;0.0;2642.8499999996266
16.977797858219162;17.28558796818669;98.08083979064685;81.28890379513916;49.30997398913024;42.78686673067;0.0;0.0;0.0;0.0;2643.1999999996265
16.976635266913206;17.278984915101205;98.08040092716158;81.28906905636768;49.309892389823744;42.78704571093181;0.0;0.0;0.0;0.0;2643.5499999996264
16.975465576532486;17.27247101901071;98.07996208125405;81.28923431344072;49.30981079349391;42.78722468376094;0.0;0.0;0.0;0.0;2643.8999999996263
16.97428870225997;17.26604440824866;98.07952325292348;81.28939956635628;49.30972920014068;42.78740364915768;0.0;0.0;0.0;0.0;2644.249999999626
16.973104573633464;17.259703337767462;98.07908444216929;81.2895648151142;49.309647609764;42.78758260712232;0.0;0.0;0.0;0.0;2644.599999999626
16.9719131207886;17.25344609101029;98.07864564899069;81.28973005971443;49.30956602236364;42.78776155765519;0.0;0.0;0.0;0.0;2644.949999999626
16.97071427448276;17.24727097920362;98.07820687338688;81.28989530015701;49.3094844379396;42.78794050075658;0.0;0.0;0.0;0.0;2645.299999999626
16.969507966118783;17.241176340648735;98.07776811535723;81.29006053644184;49.309402856491715;42.78811943642688;0.0;0.0;0.0;0.0;2645.649999999626
16.968294127769013;17.23516054001408;98.07732937490096;81.29022576856892;49.30932127801992;42.788298364666275;0.0;0.0;0.0;0.0;2645.9999999996257
16.967072692199054;17.229221967626927;98.07689065201743;81.29039099653835;49.30923970252411;42.78847728547515;0.0;0.0;0.0;0.0;2646.3499999996257
16.965843592891588;17.223359038765807;98.0764519467059;81.29055622035025;49.30915813000411;42.7886561988538;0.0;0.0;0.0;0.0;2646.6999999996256
16.9646073833311;17.217570953539052;98.07601325896559;81.29072144000435;49.309076560459914;42.7888351048025;0.0;0.0;0.0;0.0;2647.0499999996255
16.96336448810149;17.21185677633281;98.0755745887958;81.29088665550051;49.30899499389136;42.789014003321654;0.0;0.0;0.0;0.0;2647.3999999996254
16.962114381934498;17.206214426765882;98.0751359361958;81.29105186683927;49.30891343029833;42.789192894411485;0.0;0.0;0.0;0.0;2647.7499999996253
16.960857124226322;17.200642563673398;98.07469730116503;81.29121707402072;49.30883186968077;42.789371778072336;0.0;0.0;0.0;0.0;2648.099999999625
