y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
16.959592787657527;17.195139882590013;98.07425868370257;81.2913822770451;49.30875031203851;42.78955065430455;0.0;0.0;0.0;0.0;2648.449999999625
16.958321458757894;17.189705115706715;98.07382008380773;81.2915474759127;49.30866875737149;42.78972952310835;0.0;0.0;0.0;0.0;2648.799999999625
16.957043238471726;17.184337031827454;98.07338150147984;81.29171267062378;49.308587205679544;42.78990838448408;0.0;0.0;0.0;0.0;2649.149999999625
16.95575824272271;17.179034436325935;98.07294293671816;81.2918778611787;49.308505656962666;42.79008723843208;0.0;0.0;0.0;0.0;2649.499999999625
16.95446660297921;17.173796171102083;98.07250438952201;81.29204304757786;49.30842411122069;42.790266084952634;0.0;0.0;0.0;0.0;2649.8499999996247
16.953168466818965;17.16862111453912;98.07206585989064;81.29220822982165;49.3083425684535;42.79044492404603;0.0;0.0;0.0;0.0;2650.1999999996247
16.9518638175918;17.16350804815454;98.07162734782332;81.29237340790968;49.30826102866098;42.79062375571266;0.0;0.0;0.0;0.0;2650.5499999996246
16.95055207962156;17.15845536521863;98.07118885331937;81.2925385818383;49.30817949184308;42.79080257995281;0.0;0.0;0.0;0.0;2650.8999999996245
16.94923395180814;17.153462421455856;98.07075037637799;81.29270375161093;49.30809795799968;42.79098139676671;0.0;0.0;0.0;0.0;2651.2499999996244
16.94790956686029;17.14852817814392;98.07031191699855;81.29286891722762;49.30801642713061;42.7911602061547;0.0;0.0;0.0;0.0;2651.5999999996243
16.946579067680887;17.143651626385974;98.06987347518026;81.29303407868872;49.307934899235875;42.79133900811712;0.0;0.0;0.0;0.0;2651.949999999624
16.94524260754713;17.138831786784067;98.06943505092244;81.2931992359944;49.30785337431524;42.79151780265431;0.0;0.0;0.0;0.0;2652.299999999624
16.94390035029147;17.134067709112458;98.0689966442244;81.29336438914493;49.30777185236872;42.7916965897665;0.0;0.0;0.0;0.0;2652.649999999624
16.94255247048187;17.129358471990884;98.06855825508535;81.29352953814049;49.307690333396124;42.79187536945403;0.0;0.0;0.0;0.0;2652.999999999624
16.941199153602724;17.124703182558108;98.06811988350461;81.29369468298142;49.30760881739741;42.792054141717244;0.0;0.0;0.0;0.0;2653.349999999624
16.93984059623517;17.12010097614524;98.06768152948143;81.29385982366807;49.3075273043724;42.79223290655642;0.0;0.0;0.0;0.0;2653.6999999996237
16.93847700623786;17.115551015948995;98.06724319301514;81.2940249602006;49.30744579432104;42.792411663971905;0.0;0.0;0.0;0.0;2654.0499999996237
16.937107112484625;17.111051212474933;98.066804874105;81.29419009257663;49.30736428724322;42.79259041396392;0.0;0.0;0.0;0.0;2654.3999999996236
16.935731909103822;17.10660143920643;98.06636657275033;81.2943552207978;49.30728278313882;42.79276915653287;0.0;0.0;0.0;0.0;2654.7499999996235
16.934351592313703;17.10220090098784;98.06592828895032;81.29452034486451;49.307201282007725;42.792947891679034;0.0;0.0;0.0;0.0;2655.0999999996234
16.932966275531896;17.09784874779308;98.0654900227043;81.29468546477665;49.30711978384983;42.79312661940264;0.0;0.0;0.0;0.0;2655.4499999996233
16.931576070391714;17.093544143833697;98.06505177401152;81.29485058053456;49.30703828866507;42.79330533970415;0.0;0.0;0.0;0.0;2655.799999999623
16.930181086328105;17.089286266721103;98.06461354287137;81.29501569213801;49.30695679645328;42.79348405258378;0.0;0.0;0.0;0.0;2656.149999999623
16.92878143016287;17.085074306629167;98.06417532928299;81.29518079958734;49.306875307214455;42.79366275804182;0.0;0.0;0.0;0.0;2656.499999999623
16.927377205690505;17.080907465456107;98.06373713324575;81.29534590288233;49.30679382094837;42.79384145607861;0.0;0.0;0.0;0.0;2656.849999999623
16.92596851326357;17.07678495598708;98.06329895475886;81.29551100202315;49.30671233765497;42.79402014669449;0.0;0.0;0.0;0.0;2657.199999999623
16.92455544937826;17.07270600105636;98.0628607938217;81.29567609700973;49.30663085733414;42.79419882988975;0.0;0.0;0.0;0.0;2657.5499999996227
16.92313795700528;17.068669803843648;98.06242265043352;81.29584118784271;49.30654937998577;42.79437750566467;0.0;0.0;0.0;0.0;2657.8999999996227
16.92171612299188;17.06467560463426;98.06198452459347;81.29600627452209;49.30646790560979;42.79455617401959;0.0;0.0;0.0;0.0;2658.2499999996226
16.920290071095394;17.060722659374107;98.06154641630098;81.29617135704757;49.306386434206104;42.794734834954795;0.0;0.0;0.0;0.0;2658.5999999996225
16.918859857981488;17.056810218798205;98.06110832555532;81.29633643541916;49.30630496577453;42.79491348847063;0.0;0.0;0.0;0.0;2658.9499999996224
16.917425532356617;17.052937539109337;98.06067025235575;81.29650150963687;49.30622350031501;42.79509213456737;0.0;0.0;0.0;0.0;2659.2999999996223
16.91598713446598;17.04910388112353;98.06023219670152;81.29666657970068;49.30614203782744;42.795270773245306;0.0;0.0;0.0;0.0;2659.649999999622
16.914544695591587;17.045308509415236;98.0597941585919;81.29683164561061;49.30606057831176;42.795449404504836;0.0;0.0;0.0;0.0;2659.999999999622
16.913098237550457;17.04155069146276;98.05935613802626;81.29699670736647;49.305979121767734;42.79562802834613;0.0;0.0;0.0;0.0;2660.349999999622
16.911647772192453;17.03782969679355;98.05891813500375;81.29716176496828;49.30589766819537;42.79580664476964;0.0;0.0;0.0;0.0;2660.699999999622
16.910193300898413;17.034144796129738;98.05848014952386;81.29732681841591;49.3058162175945;42.7959852537756;0.0;0.0;0.0;0.0;2661.049999999622
16.908735147659627;17.030495652210902;98.05804218158562;81.29749186771005;49.305734769965056;42.79616385536434;0.0;0.0;0.0;0.0;2661.3999999996217
16.90727368946773;17.026882002963646;98.05760423118852;81.29765691285155;49.305653325306935;42.796342449536155;0.0;0.0;0.0;0.0;2661.7499999996217
16.90580856506699;17.02330273218621;98.05716629833165;81.29782195383945;49.30557188362002;42.79652103629138;0.0;0.0;0.0;0.0;2662.0999999996216
16.904339805811674;17.01975719708878;98.05672838301444;81.29798699067368;49.305490444904194;42.7966996156303;0.0;0.0;0.0;0.0;2662.4499999996215
16.902867437895964;17.01624476098374;98.0562904852361;81.29815202335442;49.30540900915935;42.79687818755326;0.0;0.0;0.0;0.0;2662.7999999996214
16.901391482193276;17.01276479283098;98.05585260499595;81.29831705188155;49.305327576385366;42.797056752060485;0.0;0.0;0.0;0.0;2663.1499999996213
16.89991195409516;17.009316666783775;98.05541474229324;81.29848207625514;49.30524614658219;42.79723530915237;0.0;0.0;0.0;0.0;2663.499999999621
16.898428863349864;17.005899761734213;98.05497689712735;81.29864709647512;49.30516471974971;42.797413858829145;0.0;0.0;0.0;0.0;2663.849999999621
16.89694221390164;17.00251346085895;98.05453906949737;81.29881211254161;49.305083295887755;42.79759240109121;0.0;0.0;0.0;0.0;2664.199999999621
16.89545200372953;16.999157151164525;98.05410125940278;81.2989771244545;49.30500187499632;42.797770935938786;0.0;0.0;0.0;0.0;2664.549999999621
16.893958319908393;16.99583033410812;98.05366346684275;81.29914213221394;49.304920457075184;42.79794946337228;0.0;0.0;0.0;0.0;2664.899999999621
16.89246180194084;16.992533165798534;98.05322569181652;81.29930713582058;49.30483904212434;42.798127983391964;0.0;0.0;0.0;0.0;2665.2499999996207
16.89096201428879;16.989264558319178;98.05278793432348;81.29947213527396;49.30475763014363;42.79830649599808;0.0;0.0;0.0;0.0;2665.5999999996206
16.889458994615836;16.986023985456427;98.05235019436287;81.29963713057413;49.30467622113292;42.79848500119101;0.0;0.0;0.0;0.0;2665.9499999996206
16.887952780542605;16.982810930402536;98.05191247193397;81.29980212172126;49.30459481509217;42.79866349897105;0.0;0.0;0.0;0.0;2666.2999999996205
16.886443409782316;16.979624885647013;98.0514747670361;81.2999671087153;49.304513412021265;42.798841989338484;0.0;0.0;0.0;0.0;2666.6499999996204
16.88493092027676;16.97646535286873;98.05103707966845;81.3001320915564;49.304432011920085;42.79902047229365;0.0;0.0;0.0;0.0;2666.9999999996203
16.883415350331518;16.973331842827463;98.0505994098304;81.3002970702446;49.30435061478852;42.79919894783683;0.0;0.0;0.0;0.0;2667.34999999962
16.88189673875189;16.97022387525567;98.0501617575211;81.30046204477998;49.30426922062645;42.799377415968365;0.0;0.0;0.0;0.0;2667.69999999962
16.880375124978627;16.96714097875025;98.04972412273997;81.30062701516266;49.30418782943377;42.79955587668849;0.0;0.0;0.0;0.0;2668.04999999962
16.87885054922333;16.964082690664327;98.0492865054863;81.30079198139276;49.30410644121042;42.79973432999759;0.0;0.0;0.0;0.0;2668.39999999962
16.87732310314715;16.96104870176083;98.0488489057592;81.30095694346988;49.30402505595629;42.79991277589602;0.0;0.0;0.0;0.0;2668.74999999962
16.875792807786922;16.95803850607888;98.04841132355818;81.30112190139431;49.3039436736712;42.800091214384;0.0;0.0;0.0;0.0;2669.0999999996197
16.874259705220993;16.955051662980964;98.04797375888234;81.30128685516621;49.3038622943551;42.80026964546181;0.0;0.0;0.0;0.0;2669.4499999996196
16.87272384527074;16.952087758567018;98.04753621173103;81.3014518047857;49.303780918007874;42.80044806912986;0.0;0.0;0.0;0.0;2669.7999999996196
16.87118527971893;16.94914638861934;98.04709868210352;81.30161675025283;49.30369954462941;42.80062648538842;0.0;0.0;0.0;0.0;2670.1499999996195
16.8696440624679;16.94622715855712;98.04666116999914;81.30178169156773;49.30361817421965;42.80080489423773;0.0;0.0;0.0;0.0;2670.4999999996194
16.86810024969651;16.943329683390857;98.04622367541714;81.30194662873049;49.303536806778425;42.80098329567818;0.0;0.0;0.0;0.0;2670.8499999996193
16.86655390001812;16.940453587676814;98.04578619835672;81.30211156174119;49.303455442305676;42.80116168971006;0.0;0.0;0.0;0.0;2671.199999999619
16.86500507463802;16.937598505471442;98.04534873881732;81.30227649059998;49.303374080801234;42.8013400763337;0.0;0.0;0.0;0.0;2671.549999999619
16.86345383751086;16.934764080285845;98.04491129679815;81.30244141530699;49.30329272226504;42.80151845554934;0.0;0.0;0.0;0.0;2671.899999999619
16.86189996830643;16.931949754291736;98.04447387229845;81.3026063358617;49.30321136669704;42.801696827357375;0.0;0.0;0.0;0.0;2672.249999999619
16.860343481656116;16.92915514919605;98.0440364653175;81.30277125226417;49.30313001409701;42.801875191758086;0.0;0.0;0.0;0.0;2672.599999999619
16.858784562337405;16.92638001851651;98.04359907585467;81.30293616451479;49.30304866446494;42.8020535487517;0.0;0.0;0.0;0.0;2672.9499999996187
16.857223243604437;16.923624011371828;98.04316170390916;81.30310107261357;49.302967317800665;42.80223189833862;0.0;0.0;0.0;0.0;2673.2999999996186
16.855659557896104;16.920886782913442;98.04272434948035;81.30326597656057;49.30288597410413;42.80241024051918;0.0;0.0;0.0;0.0;2673.6499999996186
16.85409353680575;16.918167994142323;98.04228701256739;81.30343087635583;49.30280463337516;42.802588575293555;0.0;0.0;0.0;0.0;2673.9999999996185
16.85252521105025;16.915467311724967;98.04184969316964;81.30359577199943;49.30272329561376;42.8027669026622;0.0;0.0;0.0;0.0;2674.3499999996184
16.85095461043977;16.912784407810364;98.04141239128643;81.3037606634914;49.3026419608197;42.80294522262534;0.0;0.0;0.0;0.0;2674.6999999996183
16.849381763847248;16.910118959845818;98.0409751069169;81.30392555083182;49.30256062899292;42.80312353518332;0.0;0.0;0.0;0.0;2675.049999999618
16.84780669917751;16.90747065039392;98.04053784006044;81.30409043402068;49.30247930013337;42.80330184033636;0.0;0.0;0.0;0.0;2675.399999999618
16.846229443337222;16.90483916694842;98.04010059071629;81.30425531305798;49.302397974240876;42.80348013808492;0.0;0.0;0.0;0.0;2675.749999999618
16.84465002220395;16.90222420175121;98.03966335888379;81.30442018794383;49.30231665131538;42.80365842842917;0.0;0.0;0.0;0.0;2676.099999999618
16.84306846059593;16.8996254516083;98.03922614456224;81.30458505867824;49.30223533135677;42.80383671136951;0.0;0.0;0.0;0.0;2676.449999999618
16.841484782241253;16.897042617706347;98.03878894775073;81.3047499252612;49.30215401436487;42.804014986906225;0.0;0.0;0.0;0.0;2676.7999999996177
16.839899009747512;16.89447540542926;98.03835176844876;81.30491478769278;49.302072700339636;42.80419325503965;0.0;0.0;0.0;0.0;2677.1499999996176
16.838311164571337;16.891923524174445;98.03791460665553;81.30507964597297;49.301991389281;42.80437151576996;0.0;0.0;0.0;0.0;2677.4999999996176
16.836721266987638;16.889386687169235;98.03747746237036;81.30524450010176;49.301910081188794;42.80454976909766;0.0;0.0;0.0;0.0;2677.8499999996175
16.835129336059254;16.88686461128725;98.03704033559245;81.30540935007923;49.301828776062905;42.804728015022874;0.0;0.0;0.0;0.0;2678.1999999996174
16.833535389606197;16.884357016865124;98.03660322632112;81.30557419590531;49.30174747390322;42.80490625354605;0.0;0.0;0.0;0.0;2678.5499999996173
16.831939444175532;16.8818636275185;98.03616613455569;81.30573903758;49.30166617470974;42.805084484667475;0.0;0.0;0.0;0.0;2678.899999999617
16.830341601002942;16.879384183248135;98.03572906029541;81.30590387510358;49.30158487848223;42.805262708387374;0.0;0.0;0.0;0.0;2679.249999999617
16.828742949077366;16.87691862643993;98.03529200353955;81.30606870847942;49.301503585220644;42.80544092470609;0.0;0.0;0.0;0.0;2679.599999999617
16.827142616014953;16.874466611418654;98.03485496428743;81.30623353770477;49.30142229492492;42.80561913362402;0.0;0.0;0.0;0.0;2679.949999999617
16.825540643158547;16.87202790764178;98.03441794253831;81.3063983627797;49.301341007594885;42.805797335141335;0.0;0.0;0.0;0.0;2680.299999999617
16.823937072069157;16.869602290856335;98.03398093829145;81.30656318370433;49.30125972323043;42.80597552925843;0.0;0.0;0.0;0.0;2680.6499999996167
16.8223319445259;16.867189543098448;98.03354395154616;81.3067280004787;49.30117844183144;42.8061537159756;0.0;0.0;0.0;0.0;2680.9999999996166
16.820725302526114;16.864789452693458;98.03310698230177;81.30689281310288;49.30109716339791;42.80633189529317;0.0;0.0;0.0;0.0;2681.3499999996166
16.819117188285077;16.862401814256202;98.03267003055748;81.30705762157709;49.30101588792962;42.806510067211434;0.0;0.0;0.0;0.0;2681.6999999996165
16.8175076442364;16.86002642869056;98.03223309631267;81.30722242590127;49.30093461542651;42.806688231730675;0.0;0.0;0.0;0.0;2682.0499999996164
16.81589671303169;16.857663103189793;98.03179617956653;81.3073872260756;49.30085334588853;42.80686638885118;0.0;0.0;0.0;0.0;2682.3999999996163
16.814284437540778;16.855311651236434;98.03135928031838;81.30755202210014;49.300772079315436;42.80704453857334;0.0;0.0;0.0;0.0;2682.749999999616
16.81267086085154;16.85297189260217;98.03092239856744;81.30771681397499;49.3006908157073;42.80722268089744;0.0;0.0;0.0;0.0;2683.099999999616
16.81105602627008;16.850643653348016;98.03048553431313;81.30788160170022;49.30060955506383;42.80740081582371;0.0;0.0;0.0;0.0;2683.449999999616
16.80943997732055;16.848326765824424;98.03004868755465;81.30804638527599;49.30052829738503;42.80757894335255;0.0;0.0;0.0;0.0;2683.799999999616
16.80782275774527;16.846021068670836;98.02961185829128;81.30821116470236;49.30044704267084;42.807757063484246;0.0;0.0;0.0;0.0;2684.149999999616
16.806204411504723;16.84372640681613;98.02917504652225;81.30837593997938;49.300365790921035;42.807935176219075;0.0;0.0;0.0;0.0;2684.4999999996157
16.804584982777442;16.8414426314784;98.02873825224697;81.30854071110718;49.30028454213556;42.808113281557326;0.0;0.0;0.0;0.0;2684.8499999996156
16.802964515960184;16.839169600165008;98.02830147546467;81.30870547808593;49.300203296314294;42.80829137949945;0.0;0.0;0.0;0.0;2685.1999999996156
16.801343055667814;16.836907176672582;98.02786471617458;81.30887024091567;49.300122053457244;42.808469470045566;0.0;0.0;0.0;0.0;2685.5499999996155
16.799719741688364;16.834653635500615;98.02742797437605;81.30903499959504;49.300040813564124;42.808647553196124;0.0;0.0;0.0;0.0;2685.8999999996154
16.798094675780135;16.832408952998435;98.02699125006836;81.30919975412422;49.29995957663493;42.808825628951354;0.0;0.0;0.0;0.0;2686.2499999996153
16.796468424361706;16.830173930612432;98.02655454325077;81.30936450450417;49.29987834266956;42.809003697311596;0.0;0.0;0.0;0.0;2686.599999999615
16.794841005229785;16.827948408477823;98.02611785392253;81.30952925073495;49.29979711166794;42.80918175827708;0.0;0.0;0.0;0.0;2686.949999999615
16.793212435437397;16.825732231323514;98.02568118208296;81.30969399281662;49.29971588362986;42.80935981184825;0.0;0.0;0.0;0.0;2687.299999999615
16.79158273129383;16.82352524847198;98.02524452773133;81.30985873074928;49.299634658555306;42.80953785802535;0.0;0.0;0.0;0.0;2687.649999999615
16.7899519083648;16.821327313839276;98.02480789086701;81.31002346453295;49.29955343644406;42.80971589680871;0.0;0.0;0.0;0.0;2687.999999999615
16.788319981472227;16.819138285935026;98.02437127148914;81.31018819416772;49.29947221729617;42.80989392819856;0.0;0.0;0.0;0.0;2688.3499999996147
16.78668696469441;16.816958027862597;98.02393466959711;81.31035291965355;49.29939100111142;42.8100719521953;0.0;0.0;0.0;0.0;2688.6999999996146
16.78505287136602;16.814786407318877;98.02349808519023;81.31051764099061;49.29930978788974;42.81024996879921;0.0;0.0;0.0;0.0;2689.0499999996146
16.783417714077927;16.81262329659421;98.02306151826758;81.3106823581789;49.299228577631084;42.81042797801052;0.0;0.0;0.0;0.0;2689.3999999996145
16.781781504677497;16.81046857257286;98.02262496882872;81.31084707121852;49.29914737033522;42.81060597982969;0.0;0.0;0.0;0.0;2689.7499999996144
16.78014425426818;16.808322116732313;98.02218843687274;81.31101178010948;49.29906616600209;42.81078397425688;0.0;0.0;0.0;0.0;2690.0999999996143
16.778505973209917;16.80618381514398;98.02175192239895;81.31117648485184;49.29898496463164;42.81096196129249;0.0;0.0;0.0;0.0;2690.449999999614
16.77686667111891;16.804053558472674;98.02131542540673;81.31134118544571;49.29890376622376;42.81113994093681;0.0;0.0;0.0;0.0;2690.799999999614
16.775226356867734;16.801931241976945;98.02087894589528;81.31150588189104;49.29882257077827;42.81131791319018;0.0;0.0;0.0;0.0;2691.149999999614
16.773585038585225;16.799816765508808;98.02044248386392;81.31167057418799;49.29874137829512;42.811495878052824;0.0;0.0;0.0;0.0;2691.499999999614
16.771942723656593;16.797710033513965;98.02000603931191;81.31183526233656;49.29866018877419;42.811673835525085;0.0;0.0;0.0;0.0;2691.849999999614
16.770299457884335;16.795610685429494;98.01956961223857;81.31199994633687;49.29857900221543;42.8118517856073;0.0;0.0;0.0;0.0;2692.1999999996137
16.768655529331284;16.793516692339665;98.0191332026431;81.31216462618914;49.29849781861867;42.81202972829976;0.0;0.0;0.0;0.0;2692.5499999996136
16.767010691242376;16.791429706725523;98.01869681052489;81.31232930189321;49.298416637983735;42.81220766360275;0.0;0.0;0.0;0.0;2692.8999999996136
16.76536495386796;16.789349611202397;98.01826043588312;81.3124939734492;49.29833546031068;42.8123855915166;0.0;0.0;0.0;0.0;2693.2499999996135
16.763718326910464;16.787276291632622;98.01782407871724;81.3126586408572;49.29825428559934;42.81256351204166;0.0;0.0;0.0;0.0;2693.5999999996134
16.76207081952407;16.78520963712515;98.01738773902628;81.3128233041171;49.29817311384954;42.81274142517816;0.0;0.0;0.0;0.0;2693.9499999996133
16.76042244031504;16.783149540035822;98.01695141680977;81.31298796322909;49.29809194506123;42.812919330926434;0.0;0.0;0.0;0.0;2694.299999999613
16.758773197341668;16.7810958959671;98.01651511206683;81.31315261819321;49.298010779234346;42.813097229286825;0.0;0.0;0.0;0.0;2694.649999999613
16.757123098113937;16.7790486037685;98.01607882479686;81.31331726900953;49.29792961636866;42.81327512025962;0.0;0.0;0.0;0.0;2694.999999999613
16.755472149594084;16.777007565535996;98.01564255499909;81.31348191567804;49.29784845646424;42.8134530038451;0.0;0.0;0.0;0.0;2695.349999999613
16.753820358196037;16.77497268661267;98.01520630267277;81.31364655819885;49.29776729952084;42.813630880043604;0.0;0.0;0.0;0.0;2695.699999999613
16.752167729785867;16.772943875588226;98.01477006781721;81.31381119657198;49.297686145538364;42.81380874885542;0.0;0.0;0.0;0.0;2696.0499999996127
16.75051426968156;16.770921044299087;98.01433385043174;81.31397583079746;49.2976049945168;42.813986610280836;0.0;0.0;0.0;0.0;2696.3999999996126
16.748859982652903;16.768904107828632;98.01389765051562;81.31414046087542;49.29752384645599;42.81416446432024;0.0;0.0;0.0;0.0;2696.7499999996126
16.747204872921827;16.76689298450691;98.01346146806804;81.3143050868058;49.29744270135575;42.81434231097387;0.0;0.0;0.0;0.0;2697.0999999996125
16.745548944162124;16.764887595910807;98.01302530308845;81.31446970858883;49.297361559216085;42.81452015024212;0.0;0.0;0.0;0.0;2697.4499999996124
16.743892199499555;16.762887866863935;98.01258915557605;81.3146343262244;49.297280420036884;42.81469798212515;0.0;0.0;0.0;0.0;2697.7999999996123
16.742234641511857;16.760893725436745;98.0121530255301;81.31479893971255;49.297199283817974;42.81487580662338;0.0;0.0;0.0;0.0;2698.149999999612
16.740576272228623;16.758905102946528;98.01171691294991;81.31496354905346;49.2971181505593;42.81505362373707;0.0;0.0;0.0;0.0;2698.499999999612
16.73891746217646;16.756920917656487;98.0112808178348;81.31512815424742;49.297037020260746;42.81523143346658;0.0;0.0;0.0;0.0;2698.849999999612
16.7372581423827;16.75494129988988;98.01084474018398;81.31529275529448;49.2969558929222;42.815409235812126;0.0;0.0;0.0;0.0;2699.199999999612
16.73559813715042;16.752966675611844;98.01040867999677;81.31545735219447;49.296874768543546;42.81558703077417;0.0;0.0;0.0;0.0;2699.549999999612
16.73393745652527;16.750996961015005;98.00997263727248;81.31562194494751;49.29679364712473;42.81576481835282;0.0;0.0;0.0;0.0;2699.8999999996117
16.732276110346618;16.749032074597153;98.00953661201038;81.31578653355359;49.29671252866558;42.81594259854853;0.0;0.0;0.0;0.0;2700.2499999996116
16.730614108247664;16.747071937161536;98.00910060420972;81.31595111801278;49.29663141316598;42.81612037136159;0.0;0.0;0.0;0.0;2700.5999999996116
16.728951459655548;16.7451164718168;98.00866461386988;81.31611569832523;49.29655030062594;42.816298136792284;0.0;0.0;0.0;0.0;2700.9499999996115
16.72728817379101;16.743165603976706;98.00822864098996;81.31628027449085;49.29646919104522;42.81647589484089;0.0;0.0;0.0;0.0;2701.2999999996114
16.72562425966879;16.741219261360584;98.00779268556948;81.31644484650985;49.296388084423825;42.8166536455077;0.0;0.0;0.0;0.0;2701.6499999996113
16.723959726097405;16.739277373992877;98.0073567476075;81.31660941438213;49.29630698076153;42.81683138879316;0.0;0.0;0.0;0.0;2701.999999999611
16.722294581679137;16.737339874203656;98.0069208271035;81.3167739781079;49.29622588005839;42.81700912469739;0.0;0.0;0.0;0.0;2702.349999999611
16.720628834810043;16.73540669662799;98.00648492405662;81.31693853768712;49.296144782314116;42.8171868532209;0.0;0.0;0.0;0.0;2702.699999999611
16.71896249368018;16.73347777820652;98.00604903846624;81.3171030931199;49.296063687528715;42.81736457436381;0.0;0.0;0.0;0.0;2703.049999999611
16.717295566273265;16.731553058185114;98.00561317033163;81.31726764440629;49.29598259570207;42.81754228812656;0.0;0.0;0.0;0.0;2703.399999999611
16.715628060366896;16.729632478115093;98.00517731965203;81.31743219154629;49.29590150683413;42.81771999450933;0.0;0.0;0.0;0.0;2703.7499999996107
16.713959983532447;16.727715981852953;98.00474148642672;81.31759673454007;49.295820420924656;42.81789769351258;0.0;0.0;0.0;0.0;2704.0999999996106
16.71229134313512;16.725803515560585;98.00430567065501;81.31776127338759;49.2957393379736;42.81807538513647;0.0;0.0;0.0;0.0;2704.4499999996106
16.710622146333947;16.723895027705282;98.00386987233622;81.31792580808894;49.295658257980904;42.8182530693814;0.0;0.0;0.0;0.0;2704.7999999996105
16.70895244294951;16.72199031576565;98.00343409146961;81.3180903386442;49.29557718094645;42.818430746247714;0.0;0.0;0.0;0.0;2705.1499999996104
16.707282445692158;16.720088596300002;98.00299832805445;81.31825486505363;49.295496106870075;42.81860841573558;0.0;0.0;0.0;0.0;2705.4999999996103
16.705611968577216;16.71819051315549;98.00256258209004;81.31841938731714;49.29541503575172;42.8187860778454;0.0;0.0;0.0;0.0;2705.84999999961
16.703941022720073;16.716296006923812;98.00212685357559;81.31858390543476;49.29533396759126;42.818963732577515;0.0;0.0;0.0;0.0;2706.19999999961
16.702269619192577;16.714405019920036;98.00169114251048;81.31874841940657;49.2952529023886;42.81914137993215;0.0;0.0;0.0;0.0;2706.54999999961
16.700597769023204;16.712517496182613;98.00125544889403;81.31891292923257;49.29517184014361;42.81931901990964;0.0;0.0;0.0;0.0;2706.89999999961
16.698925483197;16.7106333814736;98.00081977272544;81.31907743491291;49.29509078085624;42.81949665251034;0.0;0.0;0.0;0.0;2707.24999999961
16.697252772655418;16.708752623278315;98.00038411400396;81.31924193644761;49.29500972452638;42.819674277734464;0.0;0.0;0.0;0.0;2707.5999999996097
16.69557964829653;16.706875170805688;97.99994847272899;81.31940643383678;49.294928671153855;42.81985189558242;0.0;0.0;0.0;0.0;2707.9499999996096
16.69390612097493;16.705000974987854;97.99951284889977;81.3195709270804;49.29484762073861;42.82002950605448;0.0;0.0;0.0;0.0;2708.2999999996096
16.692232201501724;16.703129988480725;97.99907724251551;81.31973541617856;49.294766573280526;42.820207109150886;0.0;0.0;0.0;0.0;2708.6499999996095
16.690557900644706;16.701262165663366;97.99864165357565;81.31989990113135;49.294685528779496;42.820384704872026;0.0;0.0;0.0;0.0;2708.9999999996094
16.688883229127953;16.6993974626385;97.99820608207932;81.32006438193883;49.29460448723546;42.82056229321819;0.0;0.0;0.0;0.0;2709.3499999996093
16.687208197632344;16.697535837232124;97.99777052802585;81.32022885860107;49.29452344864825;42.820739874189655;0.0;0.0;0.0;0.0;2709.699999999609
16.685532816795046;16.695677248993718;97.99733499141462;81.32039333111811;49.29444241301775;42.82091744778677;0.0;0.0;0.0;0.0;2710.049999999609
16.683857097210023;16.693821659196374;97.99689947224482;81.32055779949002;49.29436138034396;42.82109501400981;0.0;0.0;0.0;0.0;2710.399999999609
16.682181049427584;16.69196903083639;97.99646397051572;81.32072226371685;49.29428035062665;42.82127257285913;0.0;0.0;0.0;0.0;2710.749999999609
16.68050468395461;16.690119328633614;97.99602848622669;81.32088672379871;49.29419932386577;42.821450124335;0.0;0.0;0.0;0.0;2711.099999999609
16.67882801125461;16.688272519031443;97.995593019377;81.3210511797356;49.29411830006126;42.82162766843771;0.0;0.0;0.0;0.0;2711.4499999996087
16.67715104094077;16.68642805918671;97.99515756996584;81.3212156315276;49.294037279212944;42.82180520516755;0.0;0.0;0.0;0.0;2711.7999999996086
16.675473783630025;16.684586071310434;97.99472213799254;81.32138007917473;49.29395626132077;42.82198273452491;0.0;0.0;0.0;0.0;2712.1499999996086
16.673796249969996;16.682746726194864;97.99428672345647;81.32154452267713;49.29387524638457;42.82216025651002;0.0;0.0;0.0;0.0;2712.4999999996085
16.67211845022939;16.6809099839723;97.99385132635683;81.32170896203485;49.29379423440429;42.82233777112327;0.0;0.0;0.0;0.0;2712.8499999996084
16.670440394632863;16.679075806057142;97.99341594669295;81.32187339724794;49.293713225379804;42.822515278364904;0.0;0.0;0.0;0.0;2713.1999999996083
16.66876209336084;16.67724415514556;97.99298058446408;81.32203782831647;49.29363221931095;42.822692778235194;0.0;0.0;0.0;0.0;2713.549999999608
16.667083556549642;16.675414995215647;97.99254523966948;81.32220225524048;49.293551216197784;42.82287027073454;0.0;0.0;0.0;0.0;2713.899999999608
16.665404794291305;16.67358829152721;97.99210991230848;81.32236667802005;49.29347021604008;42.82304775586317;0.0;0.0;0.0;0.0;2714.249999999608
16.66372581663387;16.671764010622155;97.99167460238039;81.32253109665527;49.29338921883772;42.82322523362143;0.0;0.0;0.0;0.0;2714.599999999608
16.662046633581156;16.669942120324095;97.99123930988446;81.32269551114615;49.293308224590646;42.82340270400965;0.0;0.0;0.0;0.0;2714.949999999608
16.66036725509275;16.668122589738516;97.99080403482003;81.3228599214928;49.293227233298694;42.823580167028126;0.0;0.0;0.0;0.0;2715.2999999996077
16.658687691084197;16.666305389252898;97.99036877718629;81.3230243276953;49.29314624496186;42.82375762267708;0.0;0.0;0.0;0.0;2715.6499999996076
16.657007951426806;16.664490490536537;97.98993353698256;81.32318872975361;49.293065259579976;42.82393507095696;0.0;0.0;0.0;0.0;2715.9999999996076
16.65532804594784;16.662677866540434;97.98949831420816;81.32335312766793;49.292984277152925;42.82411251186795;0.0;0.0;0.0;0.0;2716.3499999996075
16.653647984430222;16.660867491497697;97.98906310886235;81.32351752143819;49.292903297680596;42.82428994541044;0.0;0.0;0.0;0.0;2716.6999999996074
16.65196777661282;16.65905934092325;97.98862792094445;81.32368191106457;49.29282232116299;42.82446737158472;0.0;0.0;0.0;0.0;2717.0499999996073
16.650287432190396;16.65725339161372;97.98819275045372;81.32384629654712;49.29274134759987;42.824644790391005;0.0;0.0;0.0;0.0;2717.399999999607
16.64860696081348;16.655449621647847;97.98775759738942;81.32401067788578;49.29266037699114;42.82482220182976;0.0;0.0;0.0;0.0;2717.749999999607
16.646926363763896;16.653647922379378;97.98732246175086;81.32417505508079;49.29257940933678;42.82499960590121;0.0;0.0;0.0;0.0;2718.099999999607
16.645245621554295;16.651847967341553;97.98688734353738;81.32433942813202;49.292498444636635;42.82517700260564;0.0;0.0;0.0;0.0;2718.449999999607
16.643564770985734;16.65005002689111;97.98645224274816;81.3245037970396;49.29241748289064;42.82535439194339;0.0;0.0;0.0;0.0;2718.799999999607
16.641883820420105;16.64825407247872;97.98601715938253;81.32466816180363;49.29233652409857;42.82553177391475;0.0;0.0;0.0;0.0;2719.1499999996067
16.640202778109483;16.64646007614175;97.98558209343986;81.32483252242417;49.29225556826049;42.82570914852005;0.0;0.0;0.0;0.0;2719.4999999996066
16.6385216521943;16.64466801048644;97.9851470449193;81.32499687890129;49.29217461537621;42.82588651575958;0.0;0.0;0.0;0.0;2719.8499999996066
16.63684045070181;16.642877848670196;97.98471201382023;81.32516123123503;49.29209366544558;42.82606387563362;0.0;0.0;0.0;0.0;2720.1999999996065
16.63515918154411;16.641089564383833;97.9842770001419;81.32532557942545;49.29201271846853;42.82624122814252;0.0;0.0;0.0;0.0;2720.5499999996064
16.633477852516933;16.6393031318338;97.98384200388364;81.32548992347267;49.29193177444495;42.82641857328662;0.0;0.0;0.0;0.0;2720.8999999996063
16.631796471297378;16.637518525724374;97.98340702504464;81.32565426337669;49.29185083337478;42.826595911066136;0.0;0.0;0.0;0.0;2721.249999999606
16.630115045442892;16.63573572124011;97.98297206362423;81.3258185991375;49.291769895257914;42.82677324148142;0.0;0.0;0.0;0.0;2721.599999999606
16.628433582388936;16.633954694027807;97.98253711962178;81.32598293075534;49.29168896009418;42.82695056453281;0.0;0.0;0.0;0.0;2721.949999999606
16.626752089447848;16.632175420179124;97.9821021930365;81.32614725823015;49.29160802788351;42.82712788022053;0.0;0.0;0.0;0.0;2722.299999999606
16.625070573806795;16.630397876212328;97.98166728386764;81.32631158156204;49.29152709862581;42.82730518854498;0.0;0.0;0.0;0.0;2722.649999999606
16.6233890425263;16.628622039055017;97.98123239211452;81.32647590075106;49.291446172320946;42.82748248950645;0.0;0.0;0.0;0.0;2722.9999999996057
16.621707502538527;16.626847886026155;97.98079751777652;81.32664021579723;49.291365248968816;42.82765978310516;0.0;0.0;0.0;0.0;2723.3499999996056
16.620025960645535;16.625075394818282;97.98036266085279;81.3268045267007;49.29128432856936;42.82783706934151;0.0;0.0;0.0;0.0;2723.6999999996056
16.618344423517556;16.62330454347989;97.9799278213427;81.32696883346142;49.29120341112241;42.82801434821579;0.0;0.0;0.0;0.0;2724.0499999996055
16.616662897691526;16.621535310397576;97.97949299924551;81.32713313607951;49.29112249662791;42.82819161972827;0.0;0.0;0.0;0.0;2724.3999999996054
16.61498141289246;16.61976766285636;97.97905819456048;81.32729743455513;49.29104158508579;42.82836888387931;0.0;0.0;0.0;0.0;2724.7499999996053
16.613299967014427;16.618001583965395;97.97862340728693;81.32746172888824;49.29096067649584;42.828546140669175;0.0;0.0;0.0;0.0;2725.099999999605
16.611618559261387;16.616237056409204;97.97818863742413;81.32762601907888;49.290879770858;42.82872339009822;0.0;0.0;0.0;0.0;2725.449999999605
16.609937196482747;16.614474059326824;97.97775388497138;81.32779030512711;49.290798868172146;42.828900632166665;0.0;0.0;0.0;0.0;2725.799999999605
16.608255885436222;16.61271257208199;97.97731914992801;81.3279545870331;49.29071796843823;42.829077866874854;0.0;0.0;0.0;0.0;2726.149999999605
16.6065746327875;16.610952574245005;97.97688443229322;81.3281188647968;49.290637071656136;42.829255094223186;0.0;0.0;0.0;0.0;2726.499999999605
16.604893445109894;16.609194045574043;97.97644973206627;81.32828313841833;49.29055617782575;42.82943231421183;0.0;0.0;0.0;0.0;2726.8499999996047
16.60321232888367;16.60743696599718;97.9760150492466;81.32844740789767;49.2904752869469;42.82960952684118;0.0;0.0;0.0;0.0;2727.1999999996046
16.60153129049587;16.6056813155937;97.9755803838334;81.32861167323506;49.29039439901959;42.82978673211147;0.0;0.0;0.0;0.0;2727.5499999996046
16.599850336239854;16.603927074575836;97.97514573582595;81.32877593443033;49.29031351404359;42.8299639300231;0.0;0.0;0.0;0.0;2727.8999999996045
16.598169472314794;16.602174223270367;97.9747111052236;81.3289401914837;49.290232632018956;42.830141120576286;0.0;0.0;0.0;0.0;2728.2499999996044
16.596488704825333;16.60042274210042;97.97427649202552;81.32910444439517;49.290151752945405;42.830318303771435;0.0;0.0;0.0;0.0;2728.5999999996043
16.594808039781185;16.598672611566826;97.97384189623114;81.32926869316486;49.290070876822995;42.83049547960877;0.0;0.0;0.0;0.0;2728.949999999604
16.593127483096623;16.59692381222999;97.97340731783964;81.32943293779272;49.289990003651496;42.83067264808858;0.0;0.0;0.0;0.0;2729.299999999604
16.591447040590253;16.595176324691295;97.97297275685037;81.32959717827896;49.289909133430854;42.83084980921126;0.0;0.0;0.0;0.0;2729.649999999604
16.589766717984332;16.593430129574926;97.97253821326262;81.32976141462348;49.28982826616095;42.83102696297709;0.0;0.0;0.0;0.0;2729.999999999604
16.58808652090454;16.5916852075095;97.97210368707556;81.3299256468265;49.28974740184174;42.831204109386306;0.0;0.0;0.0;0.0;2730.349999999604
16.586406454879636;16.589941539109418;97.97166917828861;81.33008987488802;49.289666540473036;42.8313812484393;0.0;0.0;0.0;0.0;2730.6999999996037
16.5847265397569;16.5881991773889;97.97123468690097;81.33025409880804;49.28958568205479;42.83155838013636;0.0;0.0;0.0;0.0;2731.0499999996036
16.583046817776108;16.58645828831152;97.97080021291202;81.33041831858674;49.28950482658689;42.83173550447776;0.0;0.0;0.0;0.0;2731.3999999996036
16.581367257302247;16.58471866708993;97.97036575632103;81.3305825342241;49.289423974069166;42.83191262146386;0.0;0.0;0.0;0.0;2731.7499999996035
16.57968786506092;16.58298030208357;97.96993131712725;81.33074674572026;49.28934312450161;42.832089731094925;0.0;0.0;0.0;0.0;2732.0999999996034
16.578008647772435;16.581243182017317;97.96949689532988;81.33091095307526;49.289262277884006;42.83226683337125;0.0;0.0;0.0;0.0;2732.4499999996033
16.576329612153813;16.57950729597559;97.96906249092837;81.33107515628905;49.2891814342164;42.83244392829312;0.0;0.0;0.0;0.0;2732.799999999603
16.574650764920705;16.577772633395625;97.9686281039219;81.33123935536184;49.28910059349852;42.83262101586092;0.0;0.0;0.0;0.0;2733.149999999603
16.572972112789614;16.576039184061358;97.96819373430986;81.3314035502936;49.28901975573035;42.83279809607495;0.0;0.0;0.0;0.0;2733.499999999603
16.57129366247949;16.574306938097095;97.96775938209146;81.33156774108443;49.28893892091179;42.832975168935434;0.0;0.0;0.0;0.0;2733.849999999603
16.56961542071417;16.57257588596093;97.96732504726594;81.33173192773438;49.288858089042776;42.833152234442764;0.0;0.0;0.0;0.0;2734.199999999603
16.567937394223804;16.570846018438715;97.9668907298327;81.33189611024352;49.288777260123084;42.83332929259723;0.0;0.0;0.0;0.0;2734.5499999996027
16.56625958974746;16.569117326637524;97.96645642979092;81.3320602886119;49.288696434152655;42.83350634339905;0.0;0.0;0.0;0.0;2734.8999999996026
16.564582014034556;16.567389801979346;97.96602214714;81.33222446283958;49.28861561113143;42.83368338684869;0.0;0.0;0.0;0.0;2735.2499999996026
16.562904673847186;16.56566343619471;97.96558788187917;81.33238863292667;49.288534791059305;42.83386042294626;0.0;0.0;0.0;0.0;2735.5999999996025
16.561227575961823;16.563938221316334;97.96515363400772;81.33255279887317;49.2884539739361;42.83403745169227;0.0;0.0;0.0;0.0;2735.9499999996024
16.559550727171654;16.562214149673025;97.9647194035249;81.33271696067914;49.28837315976176;42.834214473086945;0.0;0.0;0.0;0.0;2736.2999999996023
16.557874134288227;16.560491213882926;97.96428519043002;81.33288111834474;49.288292348536174;42.83439148713052;0.0;0.0;0.0;0.0;2736.649999999602
16.556197804143608;16.55876940684749;97.9638509947224;81.33304527186999;49.288211540259226;42.834568493823326;0.0;0.0;0.0;0.0;2736.999999999602
16.55452174359226;16.55704872174499;97.96341681640138;81.33320942125488;49.28813073493086;42.83474549316577;0.0;0.0;0.0;0.0;2737.349999999602
16.552845959513093;16.55532915202423;97.96298265546613;81.33337356649952;49.28804993255096;42.834922485158074;0.0;0.0;0.0;0.0;2737.699999999602
16.551170458811498;16.55361069139809;97.96254851191594;81.33353770760397;49.287969133119304;42.835099469800525;0.0;0.0;0.0;0.0;2738.049999999602
16.54949524842118;16.551893333837484;97.96211438575017;81.33370184456828;49.287888336635945;42.83527644709352;0.0;0.0;0.0;0.0;2738.3999999996017
16.5478203353062;16.550177073564612;97.96168027696808;81.33386597739263;49.28780754310071;42.835453417037286;0.0;0.0;0.0;0.0;2738.7499999996016
16.54614572646301;16.54846190504685;97.961246185569;81.33403010607691;49.287726752513436;42.835630379632164;0.0;0.0;0.0;0.0;2739.0999999996016
16.54447142892235;16.546747822990426;97.96081211155217;81.33419423062128;49.287645964874116;42.83580733487844;0.0;0.0;0.0;0.0;2739.4499999996015
16.542797449751276;16.545034822333946;97.96037805491687;81.33435835102574;49.28756518018264;42.83598428277645;0.0;0.0;0.0;0.0;2739.7999999996014
16.541123796055103;16.543322898242252;97.95994401566236;81.33452246729047;49.287484398438835;42.836161223326485;0.0;0.0;0.0;0.0;2740.1499999996013
16.539450474979446;16.54161204609977;97.95950999378806;81.3346865794154;49.287403619642646;42.83633815652877;0.0;0.0;0.0;0.0;2740.499999999601
16.5377774937121;16.539902261504494;97.95907598929307;81.33485068740072;49.2873228437939;42.836515082383755;0.0;0.0;0.0;0.0;2740.849999999601
16.536104859485192;16.538193540261375;97.95864200217687;81.33501479124641;49.2872420708926;42.836692000891674;0.0;0.0;0.0;0.0;2741.199999999601
16.5344325795769;16.536485878376197;97.95820803243862;81.33517889095248;49.28716130093858;42.836868912052864;0.0;0.0;0.0;0.0;2741.549999999601
16.53276066131366;16.534779272049036;97.95777408007763;81.3353429865191;49.287080533931714;42.837045815867555;0.0;0.0;0.0;0.0;2741.899999999601
16.53108911207204;16.533073717668117;97.95734014509321;81.33550707794632;49.286999769871954;42.83722271233614;0.0;0.0;0.0;0.0;2742.2499999996007
16.52941793928079;16.531369211803224;97.95690622748464;81.3356711652342;49.28691900875913;42.83739960145891;0.0;0.0;0.0;0.0;2742.5999999996006
16.527747150422726;16.529665751199616;97.95647232725122;81.33583524838275;49.28683825059318;42.83757648323615;0.0;0.0;0.0;0.0;2742.9499999996005
16.526076753036705;16.52796333277155;97.95603844439222;81.33599932739207;49.28675749537399;42.837753357668134;0.0;0.0;0.0;0.0;2743.2999999996005
16.52440675471979;16.52626195359585;97.95560457890696;81.33616340226223;49.28667674310145;42.837930224755155;0.0;0.0;0.0;0.0;2743.6499999996004
16.52273710672324;16.5245612883773;97.95517073079469;81.33632747299328;49.28659599377551;42.838107084497665;0.0;0.0;0.0;0.0;2743.9999999996003
16.521067719852283;16.522860811433702;97.95473690005468;81.33649153958493;49.28651524739598;42.838283936895834;0.0;0.0;0.0;0.0;2744.3499999996
16.519398725401743;16.521161249882994;97.95430308668631;81.33665560203764;49.28643450396277;42.838460781950005;0.0;0.0;0.0;0.0;2744.6999999996
16.51773012893159;16.519462597179086;97.95386929068877;81.33681966035135;49.28635376347586;42.83863761966046;0.0;0.0;0.0;0.0;2745.0499999996
16.516061935969844;16.517764846961427;97.95343551206139;81.33698371452624;49.286273025934975;42.83881445002754;0.0;0.0;0.0;0.0;2745.3999999996
16.5143941520123;16.516067993055117;97.95300175080348;81.33714776456225;49.28619229134023;42.83899127305159;0.0;0.0;0.0;0.0;2745.7499999996
16.512726782522634;16.514372029470508;97.9525680069143;81.33731181045948;49.286111559691335;42.83916808873283;0.0;0.0;0.0;0.0;2746.0999999995997
16.511059832932403;16.512676950403772;97.95213428039312;81.33747585221806;49.28603083098824;42.83934489707161;0.0;0.0;0.0;0.0;2746.4499999995996
16.50939330864111;16.510982750236394;97.95170057123926;81.33763988983799;49.28595010523094;42.83952169806821;0.0;0.0;0.0;0.0;2746.7999999995995
16.50772721501602;16.509289423535506;97.95126687945202;81.33780392331931;49.28586938241915;42.83969849172297;0.0;0.0;0.0;0.0;2747.1499999995995
16.506061557392457;16.507596965053665;97.95083320503068;81.3379679526621;49.28578866255293;42.839875278036175;0.0;0.0;0.0;0.0;2747.4999999995994
16.50439634107346;16.505905369728964;97.95039954797448;81.33813197786645;49.28570794563211;42.84005205700811;0.0;0.0;0.0;0.0;2747.8499999995993
16.502731571330003;16.504214632685148;97.94996590828282;81.33829599893244;49.28562723165652;42.84022882863917;0.0;0.0;0.0;0.0;2748.199999999599
16.501067253400947;16.50252474923127;97.94953228595483;81.33846001586005;49.285546520626156;42.840405592929585;0.0;0.0;0.0;0.0;2748.549999999599
16.499403392493093;16.50083571486209;97.94909868098995;81.33862402864935;49.285465812540906;42.84058234987964;0.0;0.0;0.0;0.0;2748.899999999599
16.497739993780954;16.499147525257797;97.94866509338738;81.3387880373005;49.28538510740054;42.840759099489674;0.0;0.0;0.0;0.0;2749.249999999599
16.496077062407153;16.49746017628405;97.94823152314643;81.33895204181351;49.285304405205125;42.84093584176003;0.0;0.0;0.0;0.0;2749.599999999599
16.494414603482028;16.495773663992225;97.94779797026638;81.33911604218838;49.28522370595448;42.84111257669099;0.0;0.0;0.0;0.0;2749.9499999995987
16.492752622083856;16.494087984619057;97.94736443474659;81.33928003842527;49.285143009648436;42.84128930428284;0.0;0.0;0.0;0.0;2750.2999999995986
16.49109112325874;16.492403134586766;97.94693091658621;81.33944403052413;49.285062316287;42.84146602453586;0.0;0.0;0.0;0.0;2750.6499999995985
16.489430112020784;16.49071911050322;97.94649741578468;81.33960801848514;49.28498162586999;42.8416427374504;0.0;0.0;0.0;0.0;2750.9999999995985
16.487769593351857;16.489035909161714;97.94606393234119;81.33977200230822;49.28490093839736;42.84181944302679;0.0;0.0;0.0;0.0;2751.3499999995984
16.486109572201713;16.487353527541188;97.94563046625507;81.33993598199362;49.28482025386893;42.84199614126527;0.0;0.0;0.0;0.0;2751.6999999995983
16.484450053488104;16.485671962805952;97.94519701752552;81.34009995754127;49.28473957228471;42.84217283216617;0.0;0.0;0.0;0.0;2752.049999999598
16.482791042096494;16.48399121230591;97.94476358615202;81.34026392895123;49.28465889364446;42.842349515729836;0.0;0.0;0.0;0.0;2752.399999999598
16.481132542880403;16.482311273576556;97.94433017213368;81.34042789622362;49.28457821794814;42.84252619195655;0.0;0.0;0.0;0.0;2752.749999999598
16.479474560661117;16.4806321443387;97.94389677546985;81.34059185935848;49.28449754519568;42.8427028608466;0.0;0.0;0.0;0.0;2753.099999999598
16.47781710022781;16.47895382249891;97.94346339615987;81.34075581835583;49.28441687538691;42.842879522400324;0.0;0.0;0.0;0.0;2753.449999999598
16.476160166337593;16.47727630614918;97.94303003420293;81.34091977321577;49.28433620852172;42.84305617661795;0.0;0.0;0.0;0.0;2753.7999999995977
16.474503763715404;16.475599593566926;97.94259668959842;81.34108372393837;49.284255544600114;42.843232823499875;0.0;0.0;0.0;0.0;2754.1499999995976
16.472847897054123;16.47392368321522;97.94216336234558;81.34124767052367;49.28417488362186;42.843409463046385;0.0;0.0;0.0;0.0;2754.4999999995975
16.4711925710144;16.47224857374266;97.94173005244363;81.3414116129718;49.284094225586955;42.84358609525776;0.0;0.0;0.0;0.0;2754.8499999995975
16.469537790224877;16.47057426398328;97.941296759892;81.34157555128269;49.284013570495176;42.84376272013429;0.0;0.0;0.0;0.0;2755.1999999995974
16.467883559282086;16.468900752956642;97.94086348468988;81.34173948545646;49.28393291834652;42.84393933767632;0.0;0.0;0.0;0.0;2755.5499999995973
16.46622988275027;16.467228039867848;97.94043022683661;81.34190341549322;49.28385226914088;42.84411594788418;0.0;0.0;0.0;0.0;2755.899999999597
16.46457676516178;16.46555612410765;97.93999698633144;81.34206734139298;49.28377162287808;42.8442925507581;0.0;0.0;0.0;0.0;2756.249999999597
16.46292421101674;16.463885005252052;97.93956376317368;81.34223126315584;49.28369097955806;42.84446914629842;0.0;0.0;0.0;0.0;2756.599999999597
16.461272276656985;16.46221534623146;97.93913055736266;81.34239518078192;49.28361033918071;42.844645734505434;0.0;0.0;0.0;0.0;2756.949999999597
16.45962102979513;16.460547860172767;97.9386973688978;81.34255909427145;49.28352970174598;42.84482231537942;0.0;0.0;0.0;0.0;2757.299999999597
16.45797038085209;16.458881285012865;97.93826419777821;81.34272300362431;49.283449067253684;42.84499888892071;0.0;0.0;0.0;0.0;2757.6499999995967
16.45632033547878;16.45721561985488;97.93783104400319;81.34288690884051;49.28336843570378;42.845175455129606;0.0;0.0;0.0;0.0;2757.9999999995966
16.454670899326004;16.45555086380199;97.937397907572;81.3430508099201;49.28328780709609;42.845352014006494;0.0;0.0;0.0;0.0;2758.3499999995965
16.453022078044626;16.453887015957378;97.93696478848403;81.3432147068632;49.283207181430555;42.84552856555155;0.0;0.0;0.0;0.0;2758.6999999995965
16.45137387728556;16.452224075424226;97.93653168673848;81.34337859966985;49.28312655870707;42.84570510976516;0.0;0.0;0.0;0.0;2759.0499999995964
16.44972630269956;16.45056204130566;97.9360986023346;81.34354248834006;49.28304593892551;42.845881646647626;0.0;0.0;0.0;0.0;2759.3999999995963
16.44807935993748;16.44890091270497;97.93566553527182;81.34370637287395;49.28296532208577;42.84605817619928;0.0;0.0;0.0;0.0;2759.749999999596
16.446433054650242;16.44724068872523;97.9352324855493;81.34387025327163;49.282884708187794;42.846234698420346;0.0;0.0;0.0;0.0;2760.099999999596
16.444787392488706;16.445581368469675;97.93479945316642;81.34403412953304;49.282804097231406;42.84641121331123;0.0;0.0;0.0;0.0;2760.449999999596
16.443142379103676;16.44392295104143;97.93436643812237;81.3441980016583;49.28272348921655;42.84658772087215;0.0;0.0;0.0;0.0;2760.799999999596
16.441498020146014;16.44226543554373;97.93393344041652;81.34436186964751;49.282642884143115;42.846764221103456;0.0;0.0;0.0;0.0;2761.149999999596
16.43985432126658;16.440608821079763;97.9335004600481;81.34452573350063;49.282562282010986;42.84694071400543;0.0;0.0;0.0;0.0;2761.4999999995957
16.438211288116236;16.438953106752592;97.93306749701651;81.34468959321788;49.28248168282005;42.847117199578406;0.0;0.0;0.0;0.0;2761.8499999995956
16.436568926345842;16.43729829166557;97.93263455132092;81.3448534487992;49.282401086570246;42.84729367782268;0.0;0.0;0.0;0.0;2762.1999999995955
16.434927241606204;16.435644374921708;97.93220162296069;81.34501730024465;49.28232049326141;42.84747014873852;0.0;0.0;0.0;0.0;2762.5499999995955
16.433286239548238;16.433991355624244;97.93176871193504;81.34518114755434;49.28223990289348;42.84764661232629;0.0;0.0;0.0;0.0;2762.8999999995954
16.43164592582275;16.432339232876416;97.93133581824333;81.34534499072834;49.28215931546629;42.84782306858631;0.0;0.0;0.0;0.0;2763.2499999995953
16.4300063060806;16.43068800578135;97.93090294188482;81.34550882976669;49.28207873097983;42.847999517518815;0.0;0.0;0.0;0.0;2763.599999999595
16.42836738597265;16.429037673442224;97.93047008285879;81.34567266466945;49.28199814943389;42.84817595912409;0.0;0.0;0.0;0.0;2763.949999999595
16.426729171149816;16.427388234962166;97.93003724116454;81.34583649543669;49.28191757082851;42.84835239340259;0.0;0.0;0.0;0.0;2764.299999999595
16.425091667262848;16.42573968944447;97.92960441680134;81.34600032206845;49.28183699516342;42.84852882035449;0.0;0.0;0.0;0.0;2764.649999999595
