y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
16.423454879962605;16.424092035992203;97.92917160976856;81.3461641445648;49.281756422438605;42.84870523998012;0.0;0.0;0.0;0.0;2764.999999999595
16.421818814900007;16.422445273708604;97.92873882006535;81.3463279629259;49.28167585265396;42.84888165227977;0.0;0.0;0.0;0.0;2765.3499999995947
16.420183477725914;16.420799401696854;97.92830604769114;81.34649177715164;49.28159528580932;42.84905805725384;0.0;0.0;0.0;0.0;2765.6999999995946
16.41854887409113;16.419154419060078;97.92787329264507;81.3466555872422;49.28151472190467;42.84923445490256;0.0;0.0;0.0;0.0;2766.0499999995945
16.416915009646516;16.417510324901514;97.92744055492653;81.34681939319762;49.28143416093985;42.8494108452262;0.0;0.0;0.0;0.0;2766.3999999995945
16.415281890042934;16.415867118324286;97.92700783453483;81.34698319501791;49.281353602914805;42.84958722822512;0.0;0.0;0.0;0.0;2766.7499999995944
16.413649520931187;16.414224798431633;97.92657513146924;81.34714699270319;49.28127304782936;42.849763603899646;0.0;0.0;0.0;0.0;2767.0999999995943
16.41201790796225;16.41258336432668;97.92614244572906;81.34731078625356;49.2811924956834;42.84993997225001;0.0;0.0;0.0;0.0;2767.449999999594
16.410387056786874;16.410942815112605;97.92570977731344;81.34747457566897;49.281111946476926;42.85011633327662;0.0;0.0;0.0;0.0;2767.799999999594
16.408756973055915;16.40930314989265;97.92527712622189;81.34763836094953;49.28103140020977;42.850292686979685;0.0;0.0;0.0;0.0;2768.149999999594
16.407127662420294;16.407664367769883;97.92484449245353;81.34780214209536;49.28095085688176;42.85046903335956;0.0;0.0;0.0;0.0;2768.499999999594
16.405499130530814;16.406026467847596;97.92441187600764;81.34796591910651;49.280870316492894;42.85064537241652;0.0;0.0;0.0;0.0;2768.849999999594
16.403871383038336;16.40438944922886;97.92397927688364;81.34812969198293;49.28078977904306;42.85082170415092;0.0;0.0;0.0;0.0;2769.1999999995937
16.402244425593665;16.402753311016966;97.9235466950808;81.34829346072479;49.28070924453209;42.850998028563026;0.0;0.0;0.0;0.0;2769.5499999995936
16.40061897815258;16.40111913698098;97.92311413059844;81.3484572253322;49.280628712959924;42.851174345653135;0.0;0.0;0.0;0.0;2769.8999999995935
16.398995596175666;16.39948776110566;97.92268158343609;81.34862098580516;49.28054818432645;42.85135065542141;0.0;0.0;0.0;0.0;2770.2499999995935
16.39737317654243;16.397857498834185;97.92224905359274;81.34878474214372;49.28046765863161;42.851526957868316;0.0;0.0;0.0;0.0;2770.5999999995934
16.39575172895576;16.396228355422636;97.9218165410677;81.34894849434795;49.28038713587523;42.851703252994184;0.0;0.0;0.0;0.0;2770.9499999995933
16.39413126311848;16.39460033612704;97.92138404586024;81.34911224241796;49.28030661605726;42.851879540799246;0.0;0.0;0.0;0.0;2771.299999999593
16.392511788733373;16.392973446203428;97.92095156796967;81.34927598635375;49.28022609917758;42.85205582128384;0.0;0.0;0.0;0.0;2771.649999999593
16.39089331550315;16.391347690907764;97.92051910739531;81.34943972615537;49.28014558523603;42.85223209444831;0.0;0.0;0.0;0.0;2771.999999999593
16.389275853130755;16.389723075496192;97.92008666413636;81.34960346182288;49.28006507423254;42.852408360292884;0.0;0.0;0.0;0.0;2772.349999999593
16.387659411318964;16.38809960522468;97.91965423819221;81.34976719335646;49.279984566167;42.85258461881796;0.0;0.0;0.0;0.0;2772.699999999593
16.386043999770493;16.386477285349258;97.9192218295621;81.34993092075604;49.2799040610393;42.85276087002376;0.0;0.0;0.0;0.0;2773.0499999995927
16.38442962818823;16.38485612112595;97.91878943824531;81.35009464402174;49.27982355884939;42.852937113910684;0.0;0.0;0.0;0.0;2773.3999999995926
16.382816306274947;16.38323611781084;97.91835706424115;81.35025836315356;49.27974305959708;42.85311335047891;0.0;0.0;0.0;0.0;2773.7499999995925
16.381204043733476;16.381617280659952;97.91792470754888;81.35042207815167;49.279662563282386;42.85328957972882;0.0;0.0;0.0;0.0;2774.0999999995925
16.37959285026659;16.37999961492926;97.91749236816781;81.35058578901601;49.27958206990502;42.85346580166072;0.0;0.0;0.0;0.0;2774.4499999995924
16.37798273557712;16.378383125874848;97.91706004609728;81.35074949574675;49.27950157946509;42.85364201627493;0.0;0.0;0.0;0.0;2774.7999999995923
16.376373709367897;16.37676781875274;97.91662774133653;81.35091319834396;49.27942109196232;42.85381822357175;0.0;0.0;0.0;0.0;2775.149999999592
16.374765781341637;16.375153698818963;97.91619545388482;81.35107689680757;49.27934060739665;42.853994423551455;0.0;0.0;0.0;0.0;2775.499999999592
16.373158961201227;16.373540771329544;97.91576318374155;81.35124059113775;49.279260125768076;42.85417061621433;0.0;0.0;0.0;0.0;2775.849999999592
16.371553258649442;16.37192904154051;97.91533093090584;81.35140428133457;49.279179647076376;42.85434680156072;0.0;0.0;0.0;0.0;2776.199999999592
16.369948683389055;16.37031851470789;97.91489869537713;81.35156796739801;49.279099171321434;42.85452297959097;0.0;0.0;0.0;0.0;2776.549999999592
16.368345245122896;16.368709196087764;97.91446647715463;81.3517316493282;49.27901869850325;42.854699150305294;0.0;0.0;0.0;0.0;2776.8999999995917
16.366742953553853;16.367101090936103;97.91403427623771;81.35189532712519;49.278938228621655;42.8548753137041;0.0;0.0;0.0;0.0;2777.2499999995916
16.365141818384586;16.365494204509048;97.91360209262552;81.35205900078904;49.278857761676534;42.85505146978761;0.0;0.0;0.0;0.0;2777.5999999995915
16.363541849317983;16.363888542062455;97.91316992631755;81.3522226703198;49.27877729766783;42.855227618556114;0.0;0.0;0.0;0.0;2777.9499999995915
16.361943056056873;16.36228410885252;97.91273777731288;81.3523863357176;49.27869683659537;42.855403760010006;0.0;0.0;0.0;0.0;2778.2999999995914
16.360345448303974;16.360680910135216;97.9123056456109;81.35254999698236;49.278616378459105;42.85557989414957;0.0;0.0;0.0;0.0;2778.6499999995913
16.358749035762173;16.35907895116651;97.91187353121092;81.35271365411427;49.278535923258914;42.855756020975036;0.0;0.0;0.0;0.0;2778.999999999591
16.357153828134244;16.357478237202542;97.91144143411225;81.35287730711332;49.278455470994686;42.8559321404868;0.0;0.0;0.0;0.0;2779.349999999591
16.355559835123017;16.355878773499285;97.91100935431405;81.35304095597962;49.27837502166631;42.85610825268509;0.0;0.0;0.0;0.0;2779.699999999591
16.35396706643121;16.354280565312763;97.91057729181574;81.35320460071318;49.27829457527372;42.8562843575703;0.0;0.0;0.0;0.0;2780.049999999591
16.35237553176171;16.35268361789906;97.9101452466166;81.35336824131423;49.27821413181675;42.85646045514261;0.0;0.0;0.0;0.0;2780.399999999591
16.350785240817345;16.351087936514148;97.90971321871581;81.35353187778259;49.27813369129541;42.856636545402466;0.0;0.0;0.0;0.0;2780.7499999995907
16.349196203300835;16.349493526414108;97.90928120811276;81.35369551011843;49.27805325370946;42.8568126283501;0.0;0.0;0.0;0.0;2781.0999999995906
16.34760876812402;16.347900827909882;97.90884921480676;81.35385913832181;49.277972819058846;42.85698870398579;0.0;0.0;0.0;0.0;2781.4499999995905
16.346025225859705;16.346312771603777;97.90841723879748;81.35402276239284;49.27789238734351;42.857164772309716;0.0;0.0;0.0;0.0;2781.7999999995905
16.344443222627774;16.34472633132151;97.90798528008378;81.35418638233159;49.27781195856329;42.85734083332238;0.0;0.0;0.0;0.0;2782.1499999995904
16.3428627753334;16.343141521556504;97.90755333866502;81.35434999813805;49.27773153271812;42.85751688702396;0.0;0.0;0.0;0.0;2782.4999999995903
16.341283900881535;16.341558356802125;97.90712141454037;81.35451360981233;49.27765110980789;42.85769293341491;0.0;0.0;0.0;0.0;2782.84999999959
16.33970661617741;16.339976851551683;97.9066895077093;81.35467721735444;49.27757068983249;42.85786897249545;0.0;0.0;0.0;0.0;2783.19999999959
16.33813093812597;16.3383970202986;97.90625761817103;81.35484082076448;49.277490272791795;42.85804500426582;0.0;0.0;0.0;0.0;2783.54999999959
16.336556883632397;16.336818877536246;97.9058257459248;81.35500442004252;49.2774098586857;42.85822102872646;0.0;0.0;0.0;0.0;2783.89999999959
16.33498446960175;16.335242437757984;97.90539389096995;81.35516801518855;49.27732944751409;42.858397045877666;0.0;0.0;0.0;0.0;2784.24999999959
16.333413712939034;16.333667715457125;97.90496205330578;81.35533160620275;49.27724903927691;42.8585730557196;0.0;0.0;0.0;0.0;2784.5999999995897
16.331844630549483;16.332094725127092;97.9045302329315;81.35549519308512;49.27716863397404;42.85874905825273;0.0;0.0;0.0;0.0;2784.9499999995896
16.330277239338045;16.330523481261253;97.9040984298465;81.35565877583576;49.277088231605376;42.858925053477265;0.0;0.0;0.0;0.0;2785.2999999995895
16.328711556209896;16.328953998352915;97.90366664405008;81.35582235445463;49.27700783217074;42.85910104139356;0.0;0.0;0.0;0.0;2785.6499999995895
16.3271475980701;16.32738629089556;97.90323487554144;81.35598592894189;49.27692743567013;42.85927702200189;0.0;0.0;0.0;0.0;2785.9999999995894
16.325585381823657;16.32582037338244;97.90280312431986;81.35614949929754;49.276847042103384;42.85945299530255;0.0;0.0;0.0;0.0;2786.3499999995893
16.324024924375806;16.32425626030698;97.90237139038476;81.3563130655217;49.27676665147044;42.85962896129587;0.0;0.0;0.0;0.0;2786.699999999589
16.322466242631492;16.322693966162547;97.90193967373534;81.35647662761448;49.276686263771126;42.859804919982196;0.0;0.0;0.0;0.0;2787.049999999589
16.320909353495836;16.321133505442504;97.90150797437087;81.35664018557583;49.27660587900539;42.859980871361756;0.0;0.0;0.0;0.0;2787.399999999589
16.319354273873955;16.31957489264022;97.90107629229072;81.35680373940579;49.27652549717317;42.860156815434834;0.0;0.0;0.0;0.0;2787.749999999589
16.317801020670913;16.31801814224906;97.9006446274941;81.35696728910455;49.27644511827424;42.86033275220183;0.0;0.0;0.0;0.0;2788.099999999589
16.31624961079183;16.31646326876239;97.90021297998044;81.35713083467215;49.2763647423086;42.86050868166302;0.0;0.0;0.0;0.0;2788.4499999995887
16.314700061141764;16.31491028667358;97.89978134974882;81.35729437610854;49.276284369276084;42.8606846038187;0.0;0.0;0.0;0.0;2788.7999999995886
16.31315238862578;16.313359210475937;97.89934973679868;81.3574579134139;49.27620399917663;42.86086051866914;0.0;0.0;0.0;0.0;2789.1499999995885
16.311606610148942;16.311810054662942;97.89891814112929;81.35762144658821;49.27612363201007;42.861036426214696;0.0;0.0;0.0;0.0;2789.4999999995885
16.310062742616424;16.31026283372796;97.89848656273989;81.3577849756316;49.276043267776345;42.861212326455586;0.0;0.0;0.0;0.0;2789.8499999995884
16.308520802933174;16.308717562164247;97.89805500162981;81.35794850054407;49.2759629064754;42.86138821939227;0.0;0.0;0.0;0.0;2790.1999999995883
16.306980808004425;16.307174254465224;97.89762345779837;81.35811202132572;49.27588254810706;42.86156410502491;0.0;0.0;0.0;0.0;2790.549999999588
16.305442774735184;16.305632925124314;97.89719193124483;81.35827553797662;49.27580219267122;42.86173998335386;0.0;0.0;0.0;0.0;2790.899999999588
16.303906720030568;16.30409358863477;97.89676042196845;81.35843905049688;49.27572184016782;42.861915854379504;0.0;0.0;0.0;0.0;2791.249999999588
16.302372660795584;16.302556259490075;97.89632892996855;81.35860255888645;49.27564149059674;42.862091718101965;0.0;0.0;0.0;0.0;2791.599999999588
16.300840613935407;16.301020952183535;97.89589745524444;81.35876606314548;49.275561143957816;42.86226757452175;0.0;0.0;0.0;0.0;2791.949999999588
16.299310596355042;16.299487681208575;97.89546599779533;81.35892956327393;49.275480800251046;42.86244342363898;0.0;0.0;0.0;0.0;2792.2999999995877
16.297782624959666;16.297956461058448;97.89503455762065;81.35909305927197;49.27540045947626;42.86261926545416;0.0;0.0;0.0;0.0;2792.6499999995876
16.296256716654284;16.296427306226633;97.89460313471955;81.35925655113965;49.275320121633285;42.8627950999674;0.0;0.0;0.0;0.0;2792.9999999995875
16.29473147297182;16.294899259166186;97.89417172909185;81.35942003887698;49.27523978672224;42.862970927178935;0.0;0.0;0.0;0.0;2793.3499999995875
16.293207958117705;16.293373053628784;97.89374034073637;81.35958352248406;49.275159454742834;42.86314674708922;0.0;0.0;0.0;0.0;2793.6999999995874
16.291686406120505;16.291848853222405;97.89330896965248;81.35974700196095;49.27507912569507;42.86332255969853;0.0;0.0;0.0;0.0;2794.0499999995873
16.29016682958718;16.29032666948865;97.89287761583944;81.35991047730772;49.274998799578725;42.86349836500722;0.0;0.0;0.0;0.0;2794.399999999587
16.28864924112486;16.288806513969007;97.89244627929656;81.36007394852447;49.27491847639379;42.8636741630155;0.0;0.0;0.0;0.0;2794.749999999587
16.28713365334056;16.28728839820519;97.89201496002312;81.3602374156111;49.274838156140106;42.863849953723786;0.0;0.0;0.0;0.0;2795.099999999587
16.28562007884136;16.28577233373875;97.89158365801836;81.36040087856782;49.27475783881761;42.86402573713235;0.0;0.0;0.0;0.0;2795.449999999587
16.284108530234334;16.28425833211128;97.89115237328161;81.36056433739469;49.274677524426124;42.864201513241426;0.0;0.0;0.0;0.0;2795.799999999587
16.28259902012644;16.282746404864383;97.89072110581219;81.36072779209178;49.27459721296566;42.86437728205141;0.0;0.0;0.0;0.0;2796.1499999995867
16.281091561124867;16.281236563539608;97.89028985560941;81.36089124265902;49.274516904435984;42.86455304356252;0.0;0.0;0.0;0.0;2796.4999999995866
16.27958616583652;16.27972881967861;97.88985862267248;81.36105468909665;49.2744365988371;42.86472879777517;0.0;0.0;0.0;0.0;2796.8499999995865
16.27808284686853;16.278223184822934;97.88942740700077;81.3612181314046;49.27435629616883;42.86490454468958;0.0;0.0;0.0;0.0;2797.1999999995865
16.27658161682797;16.276719670514183;97.88899620859348;81.36138156958299;49.27427599643113;42.86508028430609;0.0;0.0;0.0;0.0;2797.5499999995864
16.275082488321857;16.275218288294013;97.88856502745;81.36154500363187;49.27419569962382;42.86525601662498;0.0;0.0;0.0;0.0;2797.8999999995863
16.273585473957212;16.273719049703914;97.88813386356958;81.36170843355126;49.27411540574684;42.8654317416466;0.0;0.0;0.0;0.0;2798.249999999586
16.272090586341164;16.272221966285542;97.88770271695148;81.36187185934136;49.274035114800085;42.865607459371176;0.0;0.0;0.0;0.0;2798.599999999586
16.270597838080676;16.2707270495805;97.88727158759508;81.36203528100208;49.273954826783495;42.8657831697991;0.0;0.0;0.0;0.0;2798.949999999586
16.269107241782876;16.269234311130333;97.88684047549958;81.36219869853358;49.2738745416969;42.865958872930605;0.0;0.0;0.0;0.0;2799.299999999586
16.26761881005484;16.26774376247664;97.88640938066436;81.36236211193585;49.27379425954018;42.86613456876603;0.0;0.0;0.0;0.0;2799.649999999586
16.266132555503532;16.266255415161083;97.88597830308862;81.36252552120902;49.273713980313346;42.86631025730571;0.0;0.0;0.0;0.0;2799.9999999995857
16.264648490736022;16.264769280725204;97.88554724277168;81.36268892635309;49.27363370401616;42.866485938549886;0.0;0.0;0.0;0.0;2800.3499999995856
16.263166628359386;16.26328537071055;97.88511619971285;81.36285232736822;49.273553430648576;42.86666161249889;0.0;0.0;0.0;0.0;2800.6999999995855
16.2616869809807;16.261803696658774;97.88468517391146;81.36301572425435;49.27347316021047;42.86683727915306;0.0;0.0;0.0;0.0;2801.0499999995855
16.260209561206977;16.260324270111482;97.88425416536671;81.36317911701161;49.273392892701736;42.86701293851263;0.0;0.0;0.0;0.0;2801.3999999995854
16.258734381645297;16.25884710261022;97.88382317407797;81.36334250564005;49.27331262812231;42.86718859057794;0.0;0.0;0.0;0.0;2801.7499999995853
16.257261454902675;16.257372205696583;97.88339220004451;81.36350589013972;49.27323236647209;42.86736423534933;0.0;0.0;0.0;0.0;2802.099999999585
16.255790793586186;16.255899590912236;97.88296124326564;81.36366927051074;49.273152107750946;42.86753987282708;0.0;0.0;0.0;0.0;2802.449999999585
16.254322410302905;16.25442926979872;97.88253030374057;81.36383264675311;49.273071851958775;42.86771550301148;0.0;0.0;0.0;0.0;2802.799999999585
16.252856317659848;16.25296125389758;97.88209938146866;81.36399601886694;49.272991599095405;42.867891125902815;0.0;0.0;0.0;0.0;2803.149999999585
16.25139252826409;16.251495554750477;97.88166847644925;81.36415938685224;49.272911349160836;42.86806674150148;0.0;0.0;0.0;0.0;2803.499999999585
16.249927511318447;16.25002880319414;97.88123758868187;81.3643227507091;49.27283110215495;42.86824234980753;0.0;0.0;0.0;0.0;2803.8499999995847
16.248464175920617;16.248563774265165;97.8808067181655;81.36448611043761;49.27275085807764;42.86841795082148;0.0;0.0;0.0;0.0;2804.1999999995846
16.247002798459164;16.247100731174953;97.88037586489952;81.36464946603775;49.27267061692879;42.86859354454356;0.0;0.0;0.0;0.0;2804.5499999995845
16.24554337991998;16.245639674377344;97.87994502888318;81.36481281750969;49.27259037870829;42.8687691309741;0.0;0.0;0.0;0.0;2804.8999999995845
16.244085921288786;16.24418060432629;97.87951421011576;81.36497616485343;49.272510143416014;42.86894471011345;0.0;0.0;0.0;0.0;2805.2499999995844
16.242630423551304;16.24272352147574;97.87908340859656;81.36513950806903;49.27242991105186;42.8691202819619;0.0;0.0;0.0;0.0;2805.5999999995843
16.241176887693314;16.241268426279476;97.87865262432496;81.36530284715661;49.272349681615765;42.86929584651966;0.0;0.0;0.0;0.0;2805.949999999584
16.239725314700593;16.239815319191507;97.8782218573001;81.36546618211617;49.27226945510762;42.8694714037872;0.0;0.0;0.0;0.0;2806.299999999584
16.238275705558863;16.23836420066573;97.87779110752138;81.36562951294775;49.27218923152725;42.869646953764686;0.0;0.0;0.0;0.0;2806.649999999584
16.236828061253902;16.236915071156034;97.87736037498809;81.36579283965148;49.2721090108746;42.86982249645246;0.0;0.0;0.0;0.0;2806.999999999584
16.23538238277149;16.23546793111626;97.87692965969944;81.3659561622274;49.272028793149616;42.869998031850855;0.0;0.0;0.0;0.0;2807.349999999584
16.23393867109735;16.23402278100042;97.87649896165476;81.3661194806756;49.271948578352124;42.870173559960165;0.0;0.0;0.0;0.0;2807.6999999995837
16.232496927217312;16.232579621262346;97.87606828085347;81.3662827949961;49.27186836648201;42.87034908078067;0.0;0.0;0.0;0.0;2808.0499999995836
16.231057152117046;16.231138452355992;97.87563761729467;81.36644610518891;49.27178815753928;42.870524594312656;0.0;0.0;0.0;0.0;2808.3999999995835
16.229619346782385;16.229699274735253;97.87520697097773;81.36660941125422;49.27170795152364;42.87070010055652;0.0;0.0;0.0;0.0;2808.7499999995835
16.228183512199053;16.228262088854024;97.87477634190202;81.36677271319206;49.27162774843515;42.87087559951249;0.0;0.0;0.0;0.0;2809.0999999995834
16.22674964935277;16.22682689516614;97.8743457300667;81.3669360110024;49.2715475482737;42.871051091180846;0.0;0.0;0.0;0.0;2809.4499999995833
16.22531775922937;16.22539369412567;97.87391513547118;81.36709930468538;49.271467351039064;42.87122657556199;0.0;0.0;0.0;0.0;2809.799999999583
16.223887842814634;16.223962486186338;97.87348455811468;81.36726259424108;49.27138715673124;42.871402052656094;0.0;0.0;0.0;0.0;2810.149999999583
16.222459901094226;16.222533271802206;97.87305399799652;81.3674258796695;49.27130696535011;42.87157752246361;0.0;0.0;0.0;0.0;2810.499999999583
16.221033935053924;16.221106051427057;97.87262345511596;81.36758916097074;49.2712267768955;42.87175298498471;0.0;0.0;0.0;0.0;2810.849999999583
16.219609945679565;16.2196808255149;97.87219292947236;81.36775243814486;49.27114659136737;42.87192844021979;0.0;0.0;0.0;0.0;2811.199999999583
16.218187933956813;16.21825759451957;97.87176242106494;81.36791571119193;49.27106640876565;42.872103888169136;0.0;0.0;0.0;0.0;2811.5499999995827
16.21676790087156;16.216836358894966;97.87133192989302;81.36807898011199;49.27098622909017;42.87227932883303;0.0;0.0;0.0;0.0;2811.8999999995826
16.215349847409414;16.215417119095036;97.8709014559559;81.3682422449051;49.27090605234082;42.87245476221176;0.0;0.0;0.0;0.0;2812.2499999995825
16.21393377455621;16.213999875573734;97.87047099925286;81.36840550557139;49.27082587851754;42.87263018830566;0.0;0.0;0.0;0.0;2812.5999999995825
16.212519683297728;16.21258462878484;97.87004055978326;81.36856876211084;49.27074570762022;42.87280560711508;0.0;0.0;0.0;0.0;2812.9499999995824
16.21110757461969;16.211171379182304;97.86961013754632;81.36873201452352;49.270665539648746;42.87298101864019;0.0;0.0;0.0;0.0;2813.2999999995823
16.20969744950787;16.20976012722008;97.86917973254134;81.36889526280953;49.270585374603;42.873156422881436;0.0;0.0;0.0;0.0;2813.649999999582
16.208289308947997;16.208350873352003;97.8687493447676;81.36905850696894;49.270505212482874;42.87333181983905;0.0;0.0;0.0;0.0;2813.999999999582
16.206880379765835;16.206940897615937;97.86831897422474;81.3692217470018;49.27042505328831;42.873507209513264;0.0;0.0;0.0;0.0;2814.349999999582
16.205473133305873;16.205532622966132;97.86788862091169;81.36938498290812;49.270344897019186;42.87368259190441;0.0;0.0;0.0;0.0;2814.699999999582
16.204067589076317;16.204126068020116;97.86745828482788;81.36954821468805;49.2702647436754;42.87385796701284;0.0;0.0;0.0;0.0;2815.049999999582
16.202663739126876;16.20272122446886;97.86702796597251;81.36971144234161;49.27018459325677;42.874033334838884;0.0;0.0;0.0;0.0;2815.3999999995817
16.201261575507317;16.201318084003333;97.86659766434485;81.36987466586885;49.27010444576331;42.87420869538278;0.0;0.0;0.0;0.0;2815.7499999995816
16.19986109026729;16.199916638314505;97.86616737994427;81.37003788526988;49.27002430119484;42.87438404864491;0.0;0.0;0.0;0.0;2816.0999999995815
16.19846227545662;16.19851687909346;97.86573711277003;81.3702011005447;49.2699441595513;42.87455939462552;0.0;0.0;0.0;0.0;2816.4499999995815
16.197065123124958;16.197118798031113;97.86530686282146;81.37036431169338;49.269864020832586;42.87473473332494;0.0;0.0;0.0;0.0;2816.7999999995814
16.19566962532207;16.19572238681849;97.8648766300978;81.37052751871607;49.26978388503852;42.87491006474346;0.0;0.0;0.0;0.0;2817.1499999995813
16.19427577409766;16.194327637146614;97.86444641459832;81.37069072161273;49.26970375216905;42.87508538888136;0.0;0.0;0.0;0.0;2817.499999999581
16.192883561501503;16.192934540706403;97.86401621632245;81.37085392038347;49.26962362222412;42.87526070573898;0.0;0.0;0.0;0.0;2817.849999999581
16.191492979583302;16.191543089188883;97.86358603526935;81.37101711502828;49.26954349520349;42.875436015316666;0.0;0.0;0.0;0.0;2818.199999999581
16.190104020392766;16.19015327428508;97.86315587143838;81.37118030554734;49.269463371107236;42.87561131761464;0.0;0.0;0.0;0.0;2818.549999999581
16.188716675979663;16.18876508768591;97.8627257248288;81.3713434919407;49.26938324993512;42.87578661263325;0.0;0.0;0.0;0.0;2818.899999999581
16.1873309383937;16.18737852108245;97.86229559543989;81.37150667420832;49.269303131687025;42.87596190037277;0.0;0.0;0.0;0.0;2819.2499999995807
16.185946799684586;16.18599356616562;97.861865483271;81.37166985235035;49.26922301636296;42.876137180833496;0.0;0.0;0.0;0.0;2819.5999999995806
16.18456425190203;16.184610214626446;97.86143538832141;81.37183302636686;49.269142903962745;42.87631245401582;0.0;0.0;0.0;0.0;2819.9499999995805
16.183183287095858;16.183228458155895;97.86100531059037;81.37199619625778;49.269062794486274;42.876487719919965;0.0;0.0;0.0;0.0;2820.2999999995805
16.181803897315717;16.181848288445053;97.8605752500772;81.37215936202335;49.26898268793349;42.87666297854622;0.0;0.0;0.0;0.0;2820.6499999995804
16.18042607461132;16.180469697184776;97.86014520678123;81.37232252366351;49.268902584304215;42.87683822989493;0.0;0.0;0.0;0.0;2820.9999999995803
16.179049811032485;16.179092676066148;97.8597151807017;81.37248568117843;49.268822483598456;42.87701347396643;0.0;0.0;0.0;0.0;2821.34999999958
16.177675098628868;16.177717216780138;97.85928517183788;81.37264883456805;49.26874238581598;42.87718871076095;0.0;0.0;0.0;0.0;2821.69999999958
16.176301929450233;16.176343311017717;97.85885518018921;81.37281198383255;49.26866229095674;42.877363940278826;0.0;0.0;0.0;0.0;2822.04999999958
16.174930295546233;16.174970950469913;97.85842520575483;81.37297512897192;49.26858219902067;42.87753916252041;0.0;0.0;0.0;0.0;2822.39999999958
16.17356018896669;16.173600126827694;97.85799524853405;81.37313826998616;49.2685021100076;42.877714377485916;0.0;0.0;0.0;0.0;2822.74999999958
16.172191601761313;16.17223083178203;97.85756530852626;81.3733014068755;49.26842202391748;42.877889585175694;0.0;0.0;0.0;0.0;2823.0999999995797
16.17082445164249;16.170862984200824;97.85713538573066;81.37346453963994;49.26834194075019;42.878064785590084;0.0;0.0;0.0;0.0;2823.4499999995796
16.169457252504913;16.169495127730443;97.85670548014684;81.37362766827948;49.26826186050562;42.8782399787292;0.0;0.0;0.0;0.0;2823.7999999995795
16.16809137481215;16.168128604396998;97.85627559177385;81.37379079279418;49.26818178318371;42.87841516459349;0.0;0.0;0.0;0.0;2824.1499999995794
16.166726804608572;16.166763400008563;97.85584572061106;81.37395391318421;49.26810170878423;42.878590343183305;0.0;0.0;0.0;0.0;2824.4999999995794
16.16536352793861;16.165399500373155;97.85541586665761;81.37411702944951;49.26802163730724;42.87876551449881;0.0;0.0;0.0;0.0;2824.8499999995793
16.164001530846747;16.16403689129885;97.85498602991294;81.37428014159025;49.26794156875252;42.87894067854046;0.0;0.0;0.0;0.0;2825.199999999579
16.162640799377357;16.162675558593605;97.85455621037624;81.37444324960643;49.26786150312;42.87911583530848;0.0;0.0;0.0;0.0;2825.549999999579
16.161281319574925;16.161315488065554;97.85412640804685;81.37460635349817;49.26778144040958;42.87929098480316;0.0;0.0;0.0;0.0;2825.899999999579
16.15992307748388;16.1599566655226;97.85369662292408;81.37476945326546;49.26770138062113;42.8794661270249;0.0;0.0;0.0;0.0;2826.249999999579
16.158566059148654;16.158599076772873;97.85326685500729;81.37493254890836;49.26762132375461;42.87964126197386;0.0;0.0;0.0;0.0;2826.599999999579
16.157210250613673;16.157242707624334;97.85283710429559;81.37509564042699;49.26754126980984;42.87981638965044;0.0;0.0;0.0;0.0;2826.9499999995787
16.155855637923366;16.155887543885058;97.85240737078846;81.37525872782135;49.26746121878671;42.879991510054936;0.0;0.0;0.0;0.0;2827.2999999995786
16.15450220712222;16.15453357136306;97.8519776544851;81.3754218110916;49.26738117068521;42.88016662318762;0.0;0.0;0.0;0.0;2827.6499999995785
16.153149944254665;16.15318077586636;97.85154795538477;81.37558489023769;49.267301125505185;42.88034172904884;0.0;0.0;0.0;0.0;2827.9999999995784
16.15179883536507;16.151829143202974;97.85111827348686;81.37574796525973;49.26722108324651;42.880516827638814;0.0;0.0;0.0;0.0;2828.3499999995784
16.150448866497925;16.150478659180976;97.85068860879062;81.37591103615785;49.26714104390908;42.88069191895795;0.0;0.0;0.0;0.0;2828.6999999995783
16.149100023697713;16.149129309608384;97.85025896129537;81.37607410293202;49.267061007492885;42.88086700300653;0.0;0.0;0.0;0.0;2829.049999999578
16.14775229300875;16.147781080293214;97.84982933100036;81.37623716558232;49.26698097399765;42.88104207978478;0.0;0.0;0.0;0.0;2829.399999999578
16.14640566047558;16.146433957043484;97.84939971790493;81.3764002241088;49.26690094342342;42.881217149293036;0.0;0.0;0.0;0.0;2829.749999999578
16.14506011214263;16.14508792566727;97.84897012200832;81.37656327851164;49.26682091577004;42.88139221153165;0.0;0.0;0.0;0.0;2830.099999999578
16.143715634054274;16.14374297197253;97.84854054330987;81.37672632879077;49.26674089103733;42.88156726650095;0.0;0.0;0.0;0.0;2830.449999999578
16.142372212254998;16.142399081767394;97.84811098180887;81.37688937494624;49.26666086922535;42.88174231420112;0.0;0.0;0.0;0.0;2830.7999999995777
16.141029832789286;16.141056240859825;97.84768143750455;81.37705241697824;49.26658085033387;42.88191735463249;0.0;0.0;0.0;0.0;2831.1499999995776
16.139688481701455;16.139714435057783;97.84725191039632;81.37721545488671;49.26650083436277;42.88209238779547;0.0;0.0;0.0;0.0;2831.4999999995775
16.138348145036048;16.138373650169456;97.8468224004834;81.37737848867181;49.26642082131207;42.88226741369027;0.0;0.0;0.0;0.0;2831.8499999995774
16.137008808837436;16.137033872002746;97.84639290776511;81.37754151833354;49.26634081118152;42.88244243231725;0.0;0.0;0.0;0.0;2832.1999999995774
16.13567045915005;16.135695086365786;97.8459634322407;81.37770454387197;49.266260803971136;42.88261744367662;0.0;0.0;0.0;0.0;2832.5499999995773
16.134333036431997;16.13435723530398;97.84553397390954;81.37786756528715;49.26618079968074;42.88279244776879;0.0;0.0;0.0;0.0;2832.899999999577
16.132996165267173;16.1330199576268;97.84510453277107;81.37803058257924;49.266100798310276;42.88296744459393;0.0;0.0;0.0;0.0;2833.249999999577
16.13166018963892;16.131683582760218;97.84467510882439;81.37819359574814;49.26602079985963;42.88314243415243;0.0;0.0;0.0;0.0;2833.599999999577
16.130325093840895;16.130348094831447;97.84424570206886;81.37835660479413;49.26594080432869;42.883317416444584;0.0;0.0;0.0;0.0;2833.949999999577
16.128990862166575;16.12901347796776;97.8438163125038;81.37851960971705;49.265860811717346;42.883492391470725;0.0;0.0;0.0;0.0;2834.299999999577
16.127657478909725;16.127679716296427;97.84338694012831;81.3786826105171;49.26578082202553;42.88366735923108;0.0;0.0;0.0;0.0;2834.6499999995767
16.12632492836383;16.126346793944606;97.84295758494193;81.37884560719425;49.26570083525303;42.88384231972606;0.0;0.0;0.0;0.0;2834.9999999995766
16.124993194822537;16.125014695039624;97.8425282469438;81.37900859974866;49.26562085139989;42.88401727295587;0.0;0.0;0.0;0.0;2835.3499999995765
16.1236622625795;16.123683403708696;97.8420989261333;81.37917158818033;49.265540870465884;42.884192218920816;0.0;0.0;0.0;0.0;2835.6999999995764
16.122332115928202;16.122352904079037;97.84166962250964;81.37933457248931;49.26546089245096;42.884367157621284;0.0;0.0;0.0;0.0;2836.0499999995764
16.12100273916235;16.121023180277916;97.84124033607219;81.37949755267573;49.26538091735506;42.884542089057504;0.0;0.0;0.0;0.0;2836.3999999995763
16.11967411657548;16.119694216432663;97.84081106682027;81.37966052873958;49.265300945177955;42.884717013229874;0.0;0.0;0.0;0.0;2836.749999999576
16.11834623246125;16.118365996670377;97.84038181475307;81.37982350068103;49.26522097591965;42.884891930138565;0.0;0.0;0.0;0.0;2837.099999999576
16.11701907111319;16.117038505118387;97.83995257986993;81.37998646850002;49.26514100958002;42.88506683978392;0.0;0.0;0.0;0.0;2837.449999999576
16.115692616825015;16.115711725903964;97.83952336217015;81.38014943219667;49.26506104615896;42.88524174216633;0.0;0.0;0.0;0.0;2837.799999999576
16.114366853890203;16.114385643154264;97.83909416165307;81.38031239177099;49.2649810856563;42.88541663728597;0.0;0.0;0.0;0.0;2838.149999999576
16.113041766602464;16.113060240996617;97.83866497831798;81.38047534722318;49.26490112807204;42.8855915251433;0.0;0.0;0.0;0.0;2838.4999999995757
16.111717339255392;16.111735503558236;97.8382358121641;81.38063829855315;49.264821173406006;42.88576640573842;0.0;0.0;0.0;0.0;2838.8499999995756
16.11039355614247;16.110411414966393;97.8378066631908;81.38080124576106;49.264741221658085;42.88594127907186;0.0;0.0;0.0;0.0;2839.1999999995755
16.10907040155746;16.109087959348244;97.8373775313973;81.38096418884686;49.26466127282828;42.88611614514372;0.0;0.0;0.0;0.0;2839.5499999995754
16.107747859793847;16.107765120831175;97.83694841678295;81.38112712781077;49.26458132691636;42.8862910039544;0.0;0.0;0.0;0.0;2839.8999999995754
16.106425915145337;16.106442883542286;97.83651931934708;81.3812900626528;49.264501383922266;42.886465855504184;0.0;0.0;0.0;0.0;2840.2499999995753
16.105104551905413;16.105121231608905;97.83609023908889;81.38145299337293;49.26442144384589;42.88664069979342;0.0;0.0;0.0;0.0;2840.599999999575
16.103783754367782;16.103800149158303;97.83566117600776;81.3816159199713;49.26434150668712;42.88681553682238;0.0;0.0;0.0;0.0;2840.949999999575
16.10246350682604;16.102479620317695;97.83523213010295;81.38177884244789;49.26426157244589;42.88699036659136;0.0;0.0;0.0;0.0;2841.299999999575
16.101143793573726;16.101159629214294;97.83480310137372;81.38194176080293;49.26418164112209;42.88716518910064;0.0;0.0;0.0;0.0;2841.649999999575
16.09982459890449;16.099840159975372;97.83437408981945;81.38210467503632;49.264101712715615;42.88734000435056;0.0;0.0;0.0;0.0;2841.999999999575
16.09850586143574;16.09852115346206;97.83394509543945;81.38226758514816;49.264021787226284;42.88751481234135;0.0;0.0;0.0;0.0;2842.3499999995747
16.097187362983675;16.097202402007667;97.83351611823309;81.38243049113856;49.2639418646541;42.88768961307335;0.0;0.0;0.0;0.0;2842.6999999995746
16.09586930424871;16.09588409472775;97.83308715819953;81.3825933930076;49.26386194499895;42.887864406546896;0.0;0.0;0.0;0.0;2843.0499999995745
16.094551668394843;16.094566214679617;97.83265821533814;81.38275629075525;49.263782028260664;42.88803919276222;0.0;0.0;0.0;0.0;2843.3999999995744
16.09323443858625;16.093248744920686;97.83222928964813;81.38291918438165;49.263702114439184;42.88821397171972;0.0;0.0;0.0;0.0;2843.7499999995744
16.091917597986992;16.09193166850821;97.83180038112886;81.38308207388684;49.263622203534396;42.888388743419625;0.0;0.0;0.0;0.0;2844.0999999995743
16.090601129761183;16.090614968499608;97.8313714897796;81.38324495927088;49.26354229554619;42.88856350786233;0.0;0.0;0.0;0.0;2844.449999999574
16.08928501707294;16.089298627952132;97.83094261559967;81.38340784053383;49.263462390474444;42.888738265048005;0.0;0.0;0.0;0.0;2844.799999999574
16.087969243086377;16.087982629923204;97.83051375858827;81.38357071767575;49.26338248831905;42.88891301497705;0.0;0.0;0.0;0.0;2845.149999999574
16.086653790965556;16.08666695747013;97.83008491874483;81.38373359069669;49.26330258908001;42.88908775764975;0.0;0.0;0.0;0.0;2845.499999999574
16.08533864387465;16.085351593650273;97.82965609606856;81.38389645959677;49.2632226927571;42.88926249306638;0.0;0.0;0.0;0.0;2845.849999999574
16.08402378497766;16.084036521520943;97.82922729055878;81.38405932437604;49.26314279935025;42.8894372212273;0.0;0.0;0.0;0.0;2846.1999999995737
16.08270919743876;16.08272172413956;97.8287985022148;81.38422218503445;49.2630629088593;42.88961194213272;0.0;0.0;0.0;0.0;2846.5499999995736
16.081394864422066;16.081407184563375;97.82836973103588;81.38438504157222;49.2629830212843;42.88978665578304;0.0;0.0;0.0;0.0;2846.8999999995735
16.080080769091637;16.08009288584975;97.8279409770214;81.38454789398929;49.26290313662503;42.88996136217855;0.0;0.0;0.0;0.0;2847.2499999995734
16.078766894611647;16.078778811056054;97.82751224017056;81.38471074228579;49.26282325488137;42.89013606131948;0.0;0.0;0.0;0.0;2847.5999999995734
16.077453224146097;16.07746494323959;97.82708352048269;81.38487358646182;49.262743376053265;42.890310753206165;0.0;0.0;0.0;0.0;2847.9499999995733
16.076139740859162;16.07615126545778;97.82665481795709;81.38503642651733;49.262663500140604;42.89048543783895;0.0;0.0;0.0;0.0;2848.299999999573
16.0748264279149;16.074837760767878;97.82622613259309;81.38519926245249;49.26258362714327;42.89066011521811;0.0;0.0;0.0;0.0;2848.649999999573
16.073513268477484;16.0735244122273;97.8257974643899;81.3853620942673;49.26250375706121;42.890834785343884;0.0;0.0;0.0;0.0;2848.999999999573
16.072200245710917;16.0722112028933;97.82536881334687;81.38552492196186;49.26242388989425;42.891009448216664;0.0;0.0;0.0;0.0;2849.349999999573
16.070887342779372;16.070898115823297;97.82494017946334;81.38568774553619;49.262344025642335;42.89118410383679;0.0;0.0;0.0;0.0;2849.699999999573
16.069574542846965;16.069585134074657;97.82451156273851;81.38585056499033;49.26226416430529;42.89135875220444;0.0;0.0;0.0;0.0;2850.0499999995727
16.068261829077755;16.06827224070463;97.8240829631718;81.38601338032447;49.262184305883125;42.891533393319946;0.0;0.0;0.0;0.0;2850.3999999995726
16.06694918463586;16.06695941877058;97.82365438076238;81.38617619153854;49.26210445037566;42.89170802718371;0.0;0.0;0.0;0.0;2850.7499999995725
16.06563659268545;16.065646651329928;97.8232258155096;81.38633899863271;49.26202459778278;42.89188265379596;0.0;0.0;0.0;0.0;2851.0999999995724
16.064324036390474;16.064333921439925;97.8227972674128;81.38650180160693;49.26194474810438;42.89205727315698;0.0;0.0;0.0;0.0;2851.4499999995724
16.06301146187559;16.063021177391363;97.82236873647122;81.38666460046136;49.26186490134046;42.89223188526705;0.0;0.0;0.0;0.0;2851.7999999995723
16.061698749891775;16.061708306113587;97.82194022268436;81.38682739519601;49.26178505749078;42.89240649012652;0.0;0.0;0.0;0.0;2852.149999999572
16.060386004065265;16.06039540373331;97.82151172605137;81.38699018581099;49.261705216555356;42.89258108773561;0.0;0.0;0.0;0.0;2852.499999999572
16.05907320688584;16.059082452675113;97.8210832465715;81.3871529723063;49.261625378534006;42.892755678094716;0.0;0.0;0.0;0.0;2852.849999999572
16.0577603408434;16.057769435363355;97.82065478424408;81.38731575468205;49.26154554342662;42.89293026120413;0.0;0.0;0.0;0.0;2853.199999999572
16.056447388427785;16.05645633422256;97.82022633906843;81.3874785329383;49.26146571123314;42.89310483706413;0.0;0.0;0.0;0.0;2853.549999999572
16.05513433212883;16.055143131677198;97.81979791104379;81.38764130707506;49.2613858819534;42.89327940567506;0.0;0.0;0.0;0.0;2853.8999999995717
16.053821154436378;16.05382981015174;97.8193695001695;81.38780407709243;49.2613060555874;42.8934539670372;0.0;0.0;0.0;0.0;2854.2499999995716
16.052507837840324;16.052516352070654;97.81894110644481;81.38796684299052;49.2612262321349;42.893628521150845;0.0;0.0;0.0;0.0;2854.5999999995715
16.051194364830565;16.05120273985841;97.8185127298691;81.38812960476935;49.26114641159597;42.89380306801627;0.0;0.0;0.0;0.0;2854.9499999995714
16.049880717896883;16.049888955939537;97.81808437044157;81.38829236242896;49.26106659397033;42.893977607633815;0.0;0.0;0.0;0.0;2855.2999999995714
16.04856687952912;16.048574982738387;97.81765602816165;81.3884551159694;49.26098677925796;42.89415214000377;0.0;0.0;0.0;0.0;2855.6499999995713
16.04725283221717;16.047260802679546;97.81722770302838;81.38861786539081;49.26090696745871;42.89432666512647;0.0;0.0;0.0;0.0;2855.999999999571
16.045938558450928;16.045946398187482;97.81679939504136;81.38878061069323;49.26082715857257;42.89450118300215;0.0;0.0;0.0;0.0;2856.349999999571
16.04462404072018;16.04463175168661;97.81637110419973;81.38894335187672;49.26074735259937;42.8946756936312;0.0;0.0;0.0;0.0;2856.699999999571
16.043309261514878;16.043316845601396;97.81594283050282;81.38910608894128;49.260667549538994;42.89485019701385;0.0;0.0;0.0;0.0;2857.049999999571
16.041994203324748;16.04200166235637;97.81551457394994;81.38926882188701;49.26058774939139;42.89502469315039;0.0;0.0;0.0;0.0;2857.399999999571
16.040678848639743;16.040686184375943;97.8150863345403;81.389431550714;49.26050795215639;42.89519918204121;0.0;0.0;0.0;0.0;2857.7499999995707
16.039363179949646;16.039370394084585;97.81465811227332;81.38959427542233;49.26042815783393;42.89537366368654;0.0;0.0;0.0;0.0;2858.0999999995706
16.03804717974441;16.03805427390688;97.81422990714822;81.38975699601201;49.260348366423955;42.895548138086724;0.0;0.0;0.0;0.0;2858.4499999995705
16.03673083051376;16.036737806267183;97.81380171916436;81.3899197124831;49.26026857792624;42.89572260524204;0.0;0.0;0.0;0.0;2858.7999999995704
16.03541411474771;16.03542097359002;97.81337354832095;81.39008242483567;49.26018879234073;42.89589706515278;0.0;0.0;0.0;0.0;2859.1499999995704
16.03409701493598;16.034103758299864;97.81294539461732;81.39024513306987;49.26010900966742;42.89607151781928;0.0;0.0;0.0;0.0;2859.4999999995703
16.032779513568528;16.032786142821124;97.81251725805282;81.39040783718565;49.26002922990608;42.89624596324177;0.0;0.0;0.0;0.0;2859.84999999957
16.031461593135134;16.031468109578384;97.81208913862667;81.39057053718307;49.259949453056606;42.8964204014207;0.0;0.0;0.0;0.0;2860.19999999957
16.030143236125696;16.030149640996;97.81166103633825;81.39073323306229;49.25986967911899;42.896594832356186;0.0;0.0;0.0;0.0;2860.54999999957
16.028824425030052;16.028830719498558;97.81123295118675;81.39089592482333;49.25978990809307;42.896769256048685;0.0;0.0;0.0;0.0;2860.89999999957
16.027505123015487;16.027511309225304;97.81080488317161;81.39105861246617;49.25971013997878;42.89694367249842;0.0;0.0;0.0;0.0;2861.24999999957
16.026185276874003;16.02619135881946;97.81037683229215;81.39122129599104;49.25963037477595;42.89711808170563;0.0;0.0;0.0;0.0;2861.5999999995697
16.02486491427311;16.024870893457603;97.80994879854757;81.39138397539784;49.25955061248453;42.8972924836707;0.0;0.0;0.0;0.0;2861.9499999995696
16.02354401712421;16.0235498950168;97.80952078193718;81.39154665068673;49.2594708531044;42.897466878393914;0.0;0.0;0.0;0.0;2862.2999999995695
16.02222256732523;16.022228345361384;97.80909278246031;81.39170932185777;49.259391096635454;42.89764126587562;0.0;0.0;0.0;0.0;2862.6499999995694
16.020900546760117;16.020906226342447;97.80866480011622;81.39187198891096;49.25931134307763;42.897815646116044;0.0;0.0;0.0;0.0;2862.9999999995694
16.019577937299346;16.019583519798346;97.80823683490422;81.39203465184647;49.259231592430694;42.897990019115525;0.0;0.0;0.0;0.0;2863.3499999995693
16.018254720799632;16.018260207554363;97.80780888682364;81.39219731066424;49.25915184469471;42.898164384874406;0.0;0.0;0.0;0.0;2863.699999999569
16.016930879103825;16.016936271422708;97.80738095587367;81.39235996536439;49.25907209986946;42.89833874339291;0.0;0.0;0.0;0.0;2864.049999999569
16.015606394041242;16.015611693202857;97.80695304205375;81.39252261594697;49.25899235795487;42.89851309467139;0.0;0.0;0.0;0.0;2864.399999999569
16.014281247427448;16.014286454681155;97.80652514536303;81.3926852624121;49.25891261895089;42.89868743871011;0.0;0.0;0.0;0.0;2864.749999999569
16.012955421064305;16.01296053763093;97.80609726580093;81.39284790475978;49.25883288285735;42.89886177550943;0.0;0.0;0.0;0.0;2865.099999999569
16.011628896739865;16.011633923812667;97.80566940336672;81.39301054299006;49.258753149674135;42.89903610506963;0.0;0.0;0.0;0.0;2865.4499999995687
16.010301656228705;16.010306594973827;97.80524155805972;81.39317317710305;49.25867341940125;42.899210427390926;0.0;0.0;0.0;0.0;2865.7999999995686
16.008973681291423;16.008978532848914;97.80481372987913;81.39333580709882;49.2585936920384;42.899384742473785;0.0;0.0;0.0;0.0;2866.1499999995685
16.00764495367514;16.007649719159417;97.80438591882432;81.39349843297737;49.25851396758571;42.89955905031837;0.0;0.0;0.0;0.0;2866.4999999995684
16.006315455113054;16.006320135613862;97.80395812489462;81.39366105473886;49.258434246042896;42.89973335092503;0.0;0.0;0.0;0.0;2866.8499999995684
16.00498516732489;16.00498976390793;97.80353034808928;81.39382367238329;49.25835452740995;42.899907644294046;0.0;0.0;0.0;0.0;2867.1999999995683
16.003654072016502;16.00365858572411;97.80310258840757;81.39398628591067;49.258274811686704;42.90008193042581;0.0;0.0;0.0;0.0;2867.549999999568
16.002322150880104;16.00232658273211;97.80267484584886;81.39414889532117;49.2581950988731;42.9002562093205;0.0;0.0;0.0;0.0;2867.899999999568
16.000989385594153;16.00099373658861;97.80224712041246;81.39431150061478;49.25811538896903;42.90043048097846;0.0;0.0;0.0;0.0;2868.249999999568
15.999655757823405;15.999660028937228;97.80181941209759;81.39447410179162;49.25803568197438;42.900604745400074;0.0;0.0;0.0;0.0;2868.599999999568
15.998321249218975;15.998325441408781;97.80139172090361;81.39463669885163;49.257955977889026;42.90077900258552;0.0;0.0;0.0;0.0;2868.949999999568
15.996985841418223;15.996989955620961;97.80096404682973;81.3947992917951;49.25787627671292;42.900953252535146;0.0;0.0;0.0;0.0;2869.2999999995677
15.995649516044807;15.995653553178556;97.80053638987533;81.39496188062185;49.25779657844595;42.901127495249284;0.0;0.0;0.0;0.0;2869.6499999995676
15.994312254708689;15.994316215673393;97.80010875003973;81.39512446533212;49.25771688308794;42.90130173072822;0.0;0.0;0.0;0.0;2869.9999999995675
15.992974039006128;15.992977924684283;97.79968112732217;81.39528704592584;49.25763719063883;42.90147595897224;0.0;0.0;0.0;0.0;2870.3499999995674
15.991634850519631;15.991638661777131;97.799253521722;81.39544962240319;49.257557501098574;42.90165017998163;0.0;0.0;0.0;0.0;2870.6999999995674
15.99029467081806;15.990298408504827;97.7988259332385;81.39561219476417;49.25747781446694;42.901824393756726;0.0;0.0;0.0;0.0;2871.0499999995673
15.98895348145652;15.988957146407301;97.79839836187091;81.39577476300883;49.25739813074398;42.901998600297816;0.0;0.0;0.0;0.0;2871.399999999567
15.987611263976419;15.987614857011522;97.79797080761858;81.39593732713729;49.25731844992947;42.90217279960524;0.0;0.0;0.0;0.0;2871.749999999567
15.986267999905522;15.98627152183144;97.79754327048079;81.39609988714955;49.257238772023356;42.90234699167928;0.0;0.0;0.0;0.0;2872.099999999567
15.98492367075778;15.984927122368106;97.7971157504569;81.39626244304571;49.25715909702552;42.90252117652017;0.0;0.0;0.0;0.0;2872.449999999567
15.983578258033504;15.983581640109549;97.79668824754617;81.3964249948258;49.25707942493585;42.9026953541283;0.0;0.0;0.0;0.0;2872.799999999567
15.982231743219359;15.982235056530897;97.79626076174787;81.39658754248995;49.25699975575424;42.9028695245039;0.0;0.0;0.0;0.0;2873.1499999995667
15.980884107788143;15.980887353094147;97.79583329306132;81.39675008603814;49.25692008948067;42.90304368764731;0.0;0.0;0.0;0.0;2873.4999999995666
15.97953533319901;15.979538511248506;97.79540584148589;81.39691262547052;49.256840426114934;42.90321784355888;0.0;0.0;0.0;0.0;2873.8499999995665
15.978185400897587;15.978188512430108;97.79497840702072;81.3970751607871;49.25676076565691;42.90339199223877;0.0;0.0;0.0;0.0;2874.1999999995664
15.97683429231546;15.976837338062182;97.79455098966525;81.39723769198793;49.25668110810659;42.903566133687434;0.0;0.0;0.0;0.0;2874.5499999995664
15.975481988870797;15.975484969554884;97.79412358941875;81.39740021907312;49.25660145346387;42.90374026790511;0.0;0.0;0.0;0.0;2874.8999999995663
15.974128471967902;15.974131388305523;97.79369620628046;81.39756274204268;49.256521801728525;42.90391439489207;0.0;0.0;0.0;0.0;2875.249999999566
15.972773722997488;15.97277657569839;97.79326884024971;81.39772526089672;49.256442152900604;42.90408851464866;0.0;0.0;0.0;0.0;2875.599999999566
15.971417723336401;15.971420513104704;97.79284149132582;81.39788777563524;49.25636250697988;42.90426262717517;0.0;0.0;0.0;0.0;2875.949999999566
15.970060454347959;15.970063181882892;97.7924141595081;81.39805028625841;49.25628286396636;42.904436732471936;0.0;0.0;0.0;0.0;2876.299999999566
15.968701897381663;15.968704563378253;97.79198684479582;81.39821279276623;49.25620322385981;42.904610830539184;0.0;0.0;0.0;0.0;2876.649999999566
15.967342033773264;15.967344638923237;97.79155954718829;81.39837529515876;49.25612358666024;42.90478492137726;0.0;0.0;0.0;0.0;2876.9999999995657
15.965980844844978;15.965983389837277;97.79113226668483;81.39853779343599;49.25604395236746;42.90495900498644;0.0;0.0;0.0;0.0;2877.3499999995656
15.964618311905156;15.96462079742679;97.79070500328464;81.3987002875981;49.255964320981434;42.90513308136707;0.0;0.0;0.0;0.0;2877.6999999995655
15.963254416248446;15.963256842985231;97.79027775698717;81.39886277764509;49.255884692502036;42.905307150519434;0.0;0.0;0.0;0.0;2878.0499999995654
15.961889139155971;15.961891507793155;97.7898505277916;81.39902526357707;49.255805066929156;42.90548121244382;0.0;0.0;0.0;0.0;2878.3999999995654
15.960522461894925;15.960524773118095;97.78942331569732;81.3991877453941;49.25572544426268;42.9056552671405;0.0;0.0;0.0;0.0;2878.7499999995653
15.95915436571886;15.959156620214685;97.78899612070359;81.39935022309623;49.25564582450255;42.90582931460983;0.0;0.0;0.0;0.0;2879.099999999565
15.957784831867741;15.957787030324369;97.78856894280966;81.39951269668347;49.2555662076486;42.90600335485209;0.0;0.0;0.0;0.0;2879.449999999565
15.956413841567667;15.956415984675914;97.78814178201492;81.39967516615593;49.255486593700766;42.906177387867615;0.0;0.0;0.0;0.0;2879.799999999565
15.955041377244925;15.955043465288043;97.78771463831856;81.39983763151372;49.255406982659;42.90635141365664;0.0;0.0;0.0;0.0;2880.149999999565
15.953667420876002;15.953669453878035;97.78728751172008;81.40000009275684;49.25532737452306;42.90652543221944;0.0;0.0;0.0;0.0;2880.499999999565
15.952291951907625;15.952293930485439;97.78686040221862;81.40016254988535;49.255247769292964;42.90669944355642;0.0;0.0;0.0;0.0;2880.8499999995647
15.950914951520588;15.950916876293263;97.7864333098135;81.40032500289931;49.25516816696853;42.90687344766786;0.0;0.0;0.0;0.0;2881.1999999995646
