y_rTCol1Top_degC;y_rTCol2Top_degC;y_rTTan1Top_degC;y_rTTan1Bot_degC;y_rTTan2Top_degC;y_rTTan2Bot_degC;u_rPump1Speed;u_rPump2Speed;u_rVal1Pos;u_rVal2Pos;time
15.949536400882266;15.949538272471727;97.78600623450404;81.40048745179888;49.25508856754965;42.907047444553996;0.0;0.0;0.0;0.0;2881.5499999995645
15.948156281146453;15.948158100178205;97.7855791762895;81.40064989658396;49.25500897103632;42.90722143421516;0.0;0.0;0.0;0.0;2881.8999999995644
15.946774573453354;15.946776340557108;97.78515213516926;81.40081233725476;49.25492937742837;42.907395416651696;0.0;0.0;0.0;0.0;2882.2499999995644
15.945391258929646;15.945392974739946;97.7847251111425;81.40097477381124;49.254849786725686;42.90756939186383;0.0;0.0;0.0;0.0;2882.5999999995643
15.944006318688366;15.944007983845552;97.78429810420863;81.40113720625351;49.254770198928156;42.90774335985196;0.0;0.0;0.0;0.0;2882.949999999564
15.942619733829133;15.942621348979685;97.78387111436689;81.40129963458168;49.254690614035724;42.90791732061632;0.0;0.0;0.0;0.0;2883.299999999564
15.941231485437982;15.941233051235315;97.7834441416166;81.40146205879569;49.254611032048274;42.90809127415719;0.0;0.0;0.0;0.0;2883.649999999564
15.939841554587304;15.939843071692621;97.78301718595708;81.40162447889577;49.25453145296564;42.90826522047496;0.0;0.0;0.0;0.0;2883.999999999564
15.93844992233602;15.938451391418766;97.78259024738765;81.40178689488181;49.25445187678781;42.908439159569866;0.0;0.0;0.0;0.0;2884.349999999564
15.937056569729464;15.937057991468123;97.7821633259075;81.40194930675398;49.25437230351463;42.90861309144219;0.0;0.0;0.0;0.0;2884.6999999995637
15.935661477799442;15.93566285288216;97.78173642151603;81.40211171451233;49.25429273314603;42.90878701609222;0.0;0.0;0.0;0.0;2885.0499999995636
15.934264627564175;15.934265956689558;97.78130953421248;81.40227411815687;49.25421316568185;42.908960933520405;0.0;0.0;0.0;0.0;2885.3999999995635
15.932866000028298;15.932867283906035;97.7808826639963;81.4024365176877;49.25413360112202;42.90913484372686;0.0;0.0;0.0;0.0;2885.7499999995634
15.93146557618303;15.93146681553452;97.78045581086656;81.40259891310495;49.25405403946644;42.909308746711986;0.0;0.0;0.0;0.0;2886.0999999995634
15.930063337005834;15.930064532564984;97.7800289748227;81.40276130440856;49.25397448071499;42.909482642476064;0.0;0.0;0.0;0.0;2886.4499999995633
15.928659263460816;15.928660415974548;97.77960215586398;81.40292369159863;49.25389492486761;42.90965653101938;0.0;0.0;0.0;0.0;2886.799999999563
15.927253336498325;15.927254446727488;97.77917535398973;81.40308607467534;49.253815371924134;42.909830412342274;0.0;0.0;0.0;0.0;2887.149999999563
15.925845537055409;15.925846605775234;97.77874856919925;81.40324845363858;49.253735821884504;42.91000428644503;0.0;0.0;0.0;0.0;2887.499999999563
15.92443584605536;15.924436874056312;97.77832180149176;81.40341082848852;49.25365627474861;42.910178153327934;0.0;0.0;0.0;0.0;2887.849999999563
15.923024244407998;15.923025232496457;97.77789505086673;81.40357319922515;49.25357673051633;42.910352012991325;0.0;0.0;0.0;0.0;2888.199999999563
15.9216107130095;15.921611662008331;97.77746831732327;81.40373556584859;49.253497189187556;42.910525865435375;0.0;0.0;0.0;0.0;2888.5499999995627
15.920195232742628;15.920196143491921;97.7770416008608;81.40389792835896;49.25341765076223;42.910699710660595;0.0;0.0;0.0;0.0;2888.8999999995626
15.918777784476504;15.91877865783431;97.77661490147858;81.40406028675619;49.25333811524018;42.9108735486671;0.0;0.0;0.0;0.0;2889.2499999995625
15.917358349066717;15.917359185909618;97.77618821917594;81.4042226410404;49.253258582621356;42.91104737945534;0.0;0.0;0.0;0.0;2889.5999999995624
15.915936907355274;15.915937708579236;97.77576155395212;81.40438499121171;49.25317905290564;42.91122120302549;0.0;0.0;0.0;0.0;2889.9499999995624
15.914513440170651;15.914514206691535;97.77533490580652;81.40454733727012;49.25309952609291;42.91139501937789;0.0;0.0;0.0;0.0;2890.2999999995623
15.913087928327798;15.913088661082156;97.77490827473832;81.40470967921573;49.25302000218312;42.911568828512884;0.0;0.0;0.0;0.0;2890.649999999562
15.911660352628076;15.911661052573777;97.77448166074691;81.40487201704849;49.2529404811761;42.911742630430695;0.0;0.0;0.0;0.0;2890.999999999562
15.910230693859262;15.910231361976173;97.77405506383155;81.40503435076863;49.25286096307178;42.91191642513172;0.0;0.0;0.0;0.0;2891.349999999562
15.908798932795662;15.908799570086444;97.77362848399162;81.4051966803761;49.25278144787006;42.91209021261619;0.0;0.0;0.0;0.0;2891.699999999562
15.907365050197939;15.907365657688558;97.77320192122625;81.40535900587105;49.252701935570826;42.91226399288445;0.0;0.0;0.0;0.0;2892.049999999562
15.905929026813283;15.905929605553752;97.77277537553493;81.40552132725344;49.25262242617396;42.91243776593677;0.0;0.0;0.0;0.0;2892.3999999995617
15.9044908433753;15.90449139444047;97.77234884691683;81.40568364452338;49.2525429196794;42.91261153177345;0.0;0.0;0.0;0.0;2892.7499999995616
15.903050480604008;15.903051005094198;97.7719223353713;81.40584595768098;49.25246341608698;42.912785290394766;0.0;0.0;0.0;0.0;2893.0999999995615
15.901607919205901;15.901608418247406;97.77149584089767;81.40600826672625;49.25238391539665;42.912959041801116;0.0;0.0;0.0;0.0;2893.4499999995614
15.900163139873882;15.900163614619998;97.7710693634952;81.40617057165923;49.252304417608286;42.91313278599267;0.0;0.0;0.0;0.0;2893.7999999995614
15.898716123287329;15.898716574918808;97.7706429031632;81.40633287248005;49.25222492272178;42.91330652296983;0.0;0.0;0.0;0.0;2894.1499999995613
15.897266850112146;15.897267279837763;97.77021645990095;81.40649516918876;49.252145430737016;42.91348025273288;0.0;0.0;0.0;0.0;2894.499999999561
15.895815301000596;15.895815710058116;97.7697900337078;81.40665746178536;49.25206594165394;42.913653975282045;0.0;0.0;0.0;0.0;2894.849999999561
15.894361456591298;15.894361846248103;97.76936362458298;81.40681975026996;49.251986455472434;42.91382769061772;0.0;0.0;0.0;0.0;2895.199999999561
15.892905297509515;15.892905669063055;97.7689372325259;81.40698203464268;49.25190697219239;42.9140013987402;0.0;0.0;0.0;0.0;2895.549999999561
15.891446804366808;15.891447159145514;97.76851085753577;81.40714431490346;49.25182749181363;42.9141750996497;0.0;0.0;0.0;0.0;2895.899999999561
15.889985957761269;15.889986297125233;97.76808449961192;81.40730659105247;49.25174801433616;42.91434879334662;0.0;0.0;0.0;0.0;2896.2499999995607
15.888522738277345;15.888523063618948;97.76765815875365;81.40746886308978;49.25166853975986;42.91452247983119;0.0;0.0;0.0;0.0;2896.5999999995606
15.88705712648607;15.887057439230489;97.76723183496028;81.40763113101531;49.25158906808457;42.914696159103755;0.0;0.0;0.0;0.0;2896.9499999995605
15.88558910294472;15.88558940455107;97.76680552823103;81.40779339482924;49.251509599310225;42.914869831164594;0.0;0.0;0.0;0.0;2897.2999999995604
15.884118648197273;15.884118940158714;97.76637923856532;81.40795565453163;49.251430133436656;42.91504349601399;0.0;0.0;0.0;0.0;2897.6499999995604
15.882645742773889;15.88264602661883;97.76595296596241;81.40811791012254;49.25135067046392;42.915217153652236;0.0;0.0;0.0;0.0;2897.9999999995603
15.881170367191373;15.881170644483802;97.76552671042157;81.40828016160202;49.251271210391735;42.91539080407972;0.0;0.0;0.0;0.0;2898.34999999956
15.879692501952945;15.87969277429329;97.7651004719421;81.40844240897007;49.2511917532201;42.915564447296674;0.0;0.0;0.0;0.0;2898.69999999956
15.878209031071094;15.878209292563895;97.76467425052346;81.40860465222687;49.2511122989489;42.915738083303324;0.0;0.0;0.0;0.0;2899.04999999956
15.876719896378802;15.876720140797772;97.76424804616488;81.40876689137241;49.25103284757796;42.91591171210001;0.0;0.0;0.0;0.0;2899.39999999956
15.875227883071602;15.875228110939872;97.7638218588657;81.4089291264068;49.250953399107345;42.91608533368708;0.0;0.0;0.0;0.0;2899.74999999956
15.873732966076204;15.8737331779123;97.763395688625;81.40909135733006;49.25087395353677;42.916258948064865;0.0;0.0;0.0;0.0;2900.0999999995597
15.872235120319317;15.872235316637102;97.76296953544227;81.40925358414228;49.25079451086617;42.9164325552336;0.0;0.0;0.0;0.0;2900.4499999995596
15.870734320727593;15.870734502036328;97.76254339931671;81.40941580684347;49.250715071095556;42.91660615519362;0.0;0.0;0.0;0.0;2900.7999999995595
15.869230542227854;15.869230709032081;97.76211728024765;81.40957802543375;49.25063563422469;42.91677974794521;0.0;0.0;0.0;0.0;2901.1499999995594
15.867723759746752;15.867723912546353;97.7616911782344;81.40974023991322;49.25055620025353;42.91695333348872;0.0;0.0;0.0;0.0;2901.4999999995593
15.866213948210941;15.866214087501305;97.76126509327622;81.40990245028183;49.250476769181944;42.917126911824425;0.0;0.0;0.0;0.0;2901.8499999995593
15.864701082547242;15.864701208818929;97.76083902537243;81.4100646565397;49.25039734100989;42.91730048295261;0.0;0.0;0.0;0.0;2902.199999999559
15.863185137682308;15.863185251421328;97.76041297452235;81.41022685868694;49.250317915737185;42.917474046873565;0.0;0.0;0.0;0.0;2902.549999999559
15.861666088542847;15.861666190230551;97.75998694072524;81.41038905672355;49.25023849336378;42.917647603587625;0.0;0.0;0.0;0.0;2902.899999999559
15.86014391005557;15.860144000168646;97.75956092398047;81.41055125064963;49.250159073889506;42.917821153095076;0.0;0.0;0.0;0.0;2903.249999999559
15.858618577147183;15.858618656157716;97.75913492428725;81.4107134404652;49.25007965731436;42.9179946953962;0.0;0.0;0.0;0.0;2903.599999999559
15.857090064744398;15.857090133119812;97.75870894164495;81.41087562617031;49.25000024363817;42.91816823049135;0.0;0.0;0.0;0.0;2903.9499999995587
15.855558347773979;15.855558405977035;97.7582829760529;81.41103780776513;49.24992083286082;42.918341758380734;0.0;0.0;0.0;0.0;2904.2999999995586
15.854023401162522;15.854023449651379;97.75785702751034;81.41119998524965;49.249841424982264;42.91851527906482;0.0;0.0;0.0;0.0;2904.6499999995585
15.852485199836849;15.852485239064947;97.75743109601649;81.41136215862389;49.24976202000238;42.91868879254372;0.0;0.0;0.0;0.0;2904.9999999995584
15.85094371872367;15.850943749139788;97.75700518157083;81.411524327888;49.249682617920996;42.91886229881783;0.0;0.0;0.0;0.0;2905.3499999995583
15.84939893274958;15.849398954798005;97.75657928417257;81.411686493042;49.249603218738116;42.91903579788743;0.0;0.0;0.0;0.0;2905.6999999995583
15.847850816841401;15.847850830961647;97.75615340382097;81.41184865408593;49.24952382245357;42.91920928975287;0.0;0.0;0.0;0.0;2906.049999999558
15.846299345925786;15.846299352552705;97.75572754051535;81.41201081101991;49.249444429067296;42.91938277441437;0.0;0.0;0.0;0.0;2906.399999999558
15.844744494929444;15.844744494493398;97.75530169425514;81.412172963844;49.24936503857913;42.91955625187228;0.0;0.0;0.0;0.0;2906.749999999558
15.84318623877914;15.843186231705658;97.75487586503948;81.4123351125582;49.24928565098901;42.919729722126874;0.0;0.0;0.0;0.0;2907.099999999558
15.841624552401527;15.841624539111592;97.7544500528677;81.41249725716261;49.249206266296824;42.9199031851785;0.0;0.0;0.0;0.0;2907.449999999558
15.84005941072337;15.840059391633304;97.75402425773916;81.41265939765731;49.249126884502516;42.920076641027435;0.0;0.0;0.0;0.0;2907.7999999995577
15.838490788671322;15.838490764192784;97.75359847965308;81.41282153404234;49.24904750560586;42.92025008967397;0.0;0.0;0.0;0.0;2908.1499999995576
15.836918661172149;15.836918631712138;97.75317271860882;81.41298366631776;49.24896812960685;42.92042353111839;0.0;0.0;0.0;0.0;2908.4999999995575
15.835343003152502;15.83534296911347;97.75274697460571;81.41314579448363;49.24888875650538;42.92059696536103;0.0;0.0;0.0;0.0;2908.8499999995574
15.833763789539091;15.83376375131877;97.75232124764295;81.41330791854006;49.24880938630133;42.920770392402176;0.0;0.0;0.0;0.0;2909.1999999995573
15.832180995258682;15.832180953250202;97.75189553771997;81.4134700384871;49.24873001899465;42.920943812242115;0.0;0.0;0.0;0.0;2909.5499999995573
15.830594595237983;15.830594549829698;97.75146984483598;81.41363215432472;49.248650654585106;42.921117224881186;0.0;0.0;0.0;0.0;2909.899999999557
15.829002094004807;15.829002045050686;97.75104416899057;81.41379426605317;49.2485712930727;42.921290630319504;0.0;0.0;0.0;0.0;2910.249999999557
15.82740281087996;15.827402758088681;97.75061851018319;81.41395637367236;49.24849193445738;42.92146402855741;0.0;0.0;0.0;0.0;2910.599999999557
15.825799387988297;15.825799331636006;97.75019286841274;81.4141184771824;49.248412578738964;42.92163741959524;0.0;0.0;0.0;0.0;2910.949999999557
15.824191789010115;15.824191729365793;97.7497672436786;81.41428057658334;49.24833322591735;42.9218108034334;0.0;0.0;0.0;0.0;2911.299999999557
15.822579977625594;15.822579914951234;97.74934163597999;81.41444267187529;49.248253875992475;42.92198418007217;0.0;0.0;0.0;0.0;2911.6499999995567
15.820963917514916;15.820963852065518;97.74891604531626;81.41460476305826;49.248174528964114;42.92215754951184;0.0;0.0;0.0;0.0;2911.9999999995566
15.81934357235832;15.81934350438172;97.74849047168675;81.41476685013237;49.24809518483232;42.922330911752624;0.0;0.0;0.0;0.0;2912.3499999995565
15.817718905836102;15.817718835573146;97.74806491509071;81.4149289330976;49.24801584359693;42.92250426679493;0.0;0.0;0.0;0.0;2912.6999999995564
15.816089881628443;15.81608980931287;97.74763937552746;81.41509101195402;49.24793650525777;42.92267761463904;0.0;0.0;0.0;0.0;2913.0499999995563
15.814456463415524;15.814456389274028;97.74721385299625;81.4152530867018;49.247857169814836;42.92285095528524;0.0;0.0;0.0;0.0;2913.3999999995563
15.812818614877642;15.812818539129921;97.74678834749648;81.41541515734093;49.24777783726796;42.92302428873387;0.0;0.0;0.0;0.0;2913.749999999556
15.811176299695035;15.81117622255357;97.74636285902727;81.41557722387142;49.24769850761709;42.9231976149851;0.0;0.0;0.0;0.0;2914.099999999556
15.809529481547827;15.809529403218278;97.74593738758819;81.41573928629339;49.247619180862046;42.92337093403938;0.0;0.0;0.0;0.0;2914.449999999556
15.807878124116314;15.807878044797121;97.74551193317836;81.41590134460694;49.24753985700278;42.92354424589695;0.0;0.0;0.0;0.0;2914.799999999556
15.806222191080735;15.80622211096329;97.74508649579707;81.41606339881207;49.24746053603923;42.92371755055814;0.0;0.0;0.0;0.0;2915.149999999556
15.804561646121329;15.804561565389974;97.74466107544379;81.4162254489089;49.247381217971224;42.92389084802318;0.0;0.0;0.0;0.0;2915.4999999995557
15.802896452918219;15.802896371750307;97.74423567211761;81.41638749489744;49.247301902798654;42.92406413829241;0.0;0.0;0.0;0.0;2915.8499999995556
15.801226575151759;15.801226493717536;97.74381028581791;81.41654953677778;49.24722259052146;42.924237421366115;0.0;0.0;0.0;0.0;2916.1999999995555
15.799551976502073;15.799551894964736;97.74338491654407;81.41671157454999;49.24714328113953;42.92441069724464;0.0;0.0;0.0;0.0;2916.5499999995554
15.797872620649457;15.797872539165098;97.74295956429535;81.41687360821413;49.247063974652804;42.924583965928264;0.0;0.0;0.0;0.0;2916.8999999995553
15.79618847127415;15.796188389991812;97.742534229071;81.4170356377702;49.24698467106106;42.924757227417274;0.0;0.0;0.0;0.0;2917.2499999995553
15.794499492056275;15.794499411118068;97.74210891087034;81.41719766321842;49.24690537036429;42.924930481711954;0.0;0.0;0.0;0.0;2917.599999999555
15.792805646676129;15.792805566216998;97.7416836096927;81.41735968455868;49.24682607256233;42.9251037288127;0.0;0.0;0.0;0.0;2917.949999999555
15.79110689881395;15.791106818961737;97.74125832553739;81.41752170179109;49.24674677765512;42.925276968719686;0.0;0.0;0.0;0.0;2918.299999999555
15.789403212149978;15.78940313302553;97.74083305840367;81.41768371491582;49.24666748564255;42.92545020143325;0.0;0.0;0.0;0.0;2918.649999999555
15.787694550364336;15.787694472081512;97.74040780829091;81.41784572393277;49.246588196524556;42.925623426953734;0.0;0.0;0.0;0.0;2918.999999999555
15.785980877137376;15.785980799802871;97.73998257519833;81.41800772884216;49.24650891030092;42.92579664528142;0.0;0.0;0.0;0.0;2919.3499999995547
15.784262156149282;15.784262079862742;97.73955735912523;81.41816972964392;49.24642962697169;42.9259698564166;0.0;0.0;0.0;0.0;2919.6999999995546
15.782538351080234;15.782538275934314;97.739132160071;81.41833172633818;49.24635034653659;42.92614306035955;0.0;0.0;0.0;0.0;2920.0499999995545
15.780809425610471;15.78080935169072;97.73870697803488;81.41849371892499;49.24627106899567;42.92631625711067;0.0;0.0;0.0;0.0;2920.3999999995544
15.779075343420232;15.779075270805208;97.73828181301621;81.41865570740447;49.24619179434876;42.92648944667013;0.0;0.0;0.0;0.0;2920.7499999995543
15.777336068189811;15.77733599695091;97.73785666501425;81.41881769177661;49.24611252259575;42.926662629038276;0.0;0.0;0.0;0.0;2921.0999999995543
15.775592851561669;15.77559278178444;97.73743153402847;81.41897967204147;49.246033253736584;42.926835804215386;0.0;0.0;0.0;0.0;2921.449999999554
15.773846345515096;15.773846277289238;97.73700642005815;81.41914164819917;49.245953987771145;42.92700897220175;0.0;0.0;0.0;0.0;2921.799999999554
15.772094830885123;15.772094764265773;97.73658132310254;81.41930362024976;49.24587472469932;42.92718213299764;0.0;0.0;0.0;0.0;2922.149999999554
15.770338280118722;15.77033821515414;97.73615624316085;81.41946558819325;49.24579546452094;42.92735528660347;0.0;0.0;0.0;0.0;2922.499999999554
15.768576665662977;15.768576602394376;97.73573118023245;81.4196275520298;49.245716207236;42.92752843301946;0.0;0.0;0.0;0.0;2922.849999999554
15.76680995996486;15.766809898426516;97.7353061343166;81.41978951175935;49.24563695284439;42.92770157224595;0.0;0.0;0.0;0.0;2923.1999999995537
15.765038135471343;15.765038075690768;97.73488110541268;81.41995146738208;49.245557701345945;42.92787470428317;0.0;0.0;0.0;0.0;2923.5499999995536
15.763261164629455;15.76326110662717;97.7344560935199;81.42011341889793;49.2454784527406;42.928047829131515;0.0;0.0;0.0;0.0;2923.8999999995535
15.761479019886167;15.761478963675813;97.73403109863762;81.42027536630712;49.245399207028186;42.92822094679127;0.0;0.0;0.0;0.0;2924.2499999995534
15.759691673688565;15.759691619276794;97.7336061207651;81.42043730960955;49.24531996420876;42.92839405726272;0.0;0.0;0.0;0.0;2924.5999999995533
15.757899098483563;15.757899045870204;97.73318115990162;81.42059924880544;49.24524072428204;42.928567160546095;0.0;0.0;0.0;0.0;2924.9499999995533
15.756101266718247;15.75610121589608;97.7327562160466;81.42076118389468;49.245161487248026;42.928740256641845;0.0;0.0;0.0;0.0;2925.299999999553
15.754298150839531;15.754298101794575;97.73233128919924;81.4209231148775;49.245082253106546;42.928913345550086;0.0;0.0;0.0;0.0;2925.649999999553
15.752489723294445;15.75248967600578;97.73190637935886;81.42108504175388;49.2450030218576;42.92908642727127;0.0;0.0;0.0;0.0;2925.999999999553
15.750675956530017;15.750675910969733;97.73148148652479;81.4212469645239;49.24492379350096;42.92925950180563;0.0;0.0;0.0;0.0;2926.349999999553
15.748856822993218;15.748856779126527;97.73105661069633;81.42140888318755;49.244844568036626;42.92943256915345;0.0;0.0;0.0;0.0;2926.699999999553
15.747032295131078;15.747032252916313;97.73063175187275;81.421570797745;49.24476534546443;42.92960562931512;0.0;0.0;0.0;0.0;2927.0499999995527
15.745202345390624;15.745202304779184;97.73020691005337;81.42173270819626;49.24468612578431;42.92977868229082;0.0;0.0;0.0;0.0;2927.3999999995526
15.74336694621877;15.74336690715512;97.7297820852375;81.42189461454143;49.24460690899616;42.92995172808094;0.0;0.0;0.0;0.0;2927.7499999995525
15.741526070062605;15.741526032484273;97.72935727742447;81.42205651678057;49.24452769509986;42.93012476668571;0.0;0.0;0.0;0.0;2928.0999999995524
15.739679689369098;15.739679653206792;97.72893248661353;81.42221841491369;49.2444484840953;42.93029779810547;0.0;0.0;0.0;0.0;2928.4499999995523
15.737827776585277;15.737827741762658;97.728507712804;81.42238030894089;49.244369275982365;42.93047082234057;0.0;0.0;0.0;0.0;2928.7999999995523
15.735970304158116;15.735970270592077;97.72808295599515;81.42254219886223;49.244290070761;42.93064383939122;0.0;0.0;0.0;0.0;2929.149999999552
15.734107244534584;15.73410721213503;97.7276582161864;81.42270408467778;49.24421086843108;42.93081684925778;0.0;0.0;0.0;0.0;2929.499999999552
15.732238570161769;15.732238538831666;97.72723349337696;81.42286596638763;49.24413166899245;42.93098985194047;0.0;0.0;0.0;0.0;2929.849999999552
15.730364253486584;15.73036422312208;97.72680878756609;81.42302784399175;49.244052472445105;42.93116284743968;0.0;0.0;0.0;0.0;2930.199999999552
15.728484266956116;15.72848423744631;97.72638409875321;81.42318971749029;49.24397327878887;42.931335835755704;0.0;0.0;0.0;0.0;2930.549999999552
15.726598583017278;15.726598554244504;97.7259594269375;81.42335158688331;49.24389408802364;42.931508816888766;0.0;0.0;0.0;0.0;2930.8999999995517
15.724707174117157;15.7247071459567;97.72553477211841;81.42351345217082;49.243814900149346;42.93168179083921;0.0;0.0;0.0;0.0;2931.2499999995516
15.722813038021513;15.722813011047833;97.72511013429522;81.42367531335293;49.24373571516594;42.93185475760731;0.0;0.0;0.0;0.0;2931.5999999995515
15.720915756909108;15.720915731598609;97.72468551346742;81.42383717042969;49.24365653307319;42.93202771719331;0.0;0.0;0.0;0.0;2931.9499999995514
15.719013215649397;15.719013191984573;97.72426090963398;81.42399902340117;49.24357735387116;42.93220066959759;0.0;0.0;0.0;0.0;2932.2999999995513
15.717105404075653;15.717105382035925;97.7238363227944;81.42416087226741;49.24349817755956;42.93237361482045;0.0;0.0;0.0;0.0;2932.6499999995513
15.715192312020918;15.71519229158298;97.72341175294787;81.42432271702853;49.24341900413839;42.93254655286222;0.0;0.0;0.0;0.0;2932.999999999551
15.713273929318348;15.713273910455996;97.72298720009377;81.42448455768448;49.243339833607536;42.932719483723076;0.0;0.0;0.0;0.0;2933.349999999551
15.7113502458011;15.711350228485287;97.7225626642313;81.42464639423548;49.243260665966886;42.93289240740347;0.0;0.0;0.0;0.0;2933.699999999551
15.709421251302274;15.709421235501054;97.7221381453599;81.42480822668142;49.24318150121633;42.933065323903634;0.0;0.0;0.0;0.0;2934.049999999551
15.70748693565497;15.707486921333611;97.72171364347878;81.42497005502253;49.2431023393558;42.93323823322385;0.0;0.0;0.0;0.0;2934.399999999551
15.7055472886924;15.705547275813274;97.72128915858718;81.4251318792588;49.24302318038514;42.933411135364395;0.0;0.0;0.0;0.0;2934.7499999995507
15.703602300247667;15.703602288770242;97.72086469068455;81.42529369939024;49.24294402430428;42.933584030325676;0.0;0.0;0.0;0.0;2935.0999999995506
15.701651960153868;15.701651950034886;97.72044023977014;81.42545551541696;49.24286487111311;42.93375691810786;0.0;0.0;0.0;0.0;2935.4499999995505
15.699696258244217;15.699696249437409;97.72001580584316;81.42561732733907;49.24278572081158;42.933929798711404;0.0;0.0;0.0;0.0;2935.7999999995504
15.697735184351757;15.697735176808123;97.71959138890304;81.42577913515657;49.24270657339946;42.93410267213642;0.0;0.0;0.0;0.0;2936.1499999995503
15.695768728309645;15.695768721977345;97.71916698894904;81.42594093886953;49.242627428876744;42.93427553838342;0.0;0.0;0.0;0.0;2936.4999999995503
15.693796879951037;15.693796874775273;97.71874260598054;81.426102738478;49.242548287243324;42.93444839745246;0.0;0.0;0.0;0.0;2936.84999999955
15.69181962910909;15.691819625032167;97.71831823999668;81.42626453398213;49.24246914849908;42.93462124934405;0.0;0.0;0.0;0.0;2937.19999999955
15.689836965616905;15.689836962578454;97.71789389099683;81.4264263253819;49.24239001264391;42.93479409405842;0.0;0.0;0.0;0.0;2937.54999999955
15.687848879307637;15.687848877244221;97.71746955898038;81.4265881126774;49.24231087967769;42.934966931595795;0.0;0.0;0.0;0.0;2937.89999999955
15.685855360014386;15.685855358859897;97.71704524394653;81.42674989586868;49.24223174960031;42.93513976195658;0.0;0.0;0.0;0.0;2938.24999999955
15.683856397570253;15.683856397255681;97.71662094589465;81.42691167495582;49.24215262241171;42.93531258514099;0.0;0.0;0.0;0.0;2938.5999999995497
15.681851981808506;15.68185198226189;97.716196664824;81.42707344993886;49.242073498111836;42.93548540114938;0.0;0.0;0.0;0.0;2938.9499999995496
15.679842102562134;15.67984210370878;97.7157724007339;81.42723522081792;49.241994376700404;42.93565820998208;0.0;0.0;0.0;0.0;2939.2999999995495
15.677826749664348;15.677826751426608;97.71534815362367;81.427396987593;49.24191525817753;42.935831011639266;0.0;0.0;0.0;0.0;2939.6499999995494
15.675805912948249;15.675805915245746;97.71492392349256;81.42755875026415;49.24183614254298;42.93600380612139;0.0;0.0;0.0;0.0;2939.9999999995493
15.673779582246993;15.673779584996339;97.71449971033996;81.42772050883156;49.241757029796645;42.93617659342863;0.0;0.0;0.0;0.0;2940.3499999995493
15.671747747393738;15.6717477505087;97.71407551416513;81.42788226329515;49.24167791993847;42.93634937356137;0.0;0.0;0.0;0.0;2940.699999999549
15.669710398221525;15.669710401613202;97.71365133496732;81.42804401365504;49.241598812968334;42.93652214651985;0.0;0.0;0.0;0.0;2941.049999999549
15.667667524563626;15.667667528139987;97.71322717274592;81.42820575991124;49.24151970888613;42.936694912304404;0.0;0.0;0.0;0.0;2941.399999999549
15.665621280576545;15.665621284713836;97.71280302750034;81.4283675020639;49.2414406076918;42.93686767091526;0.0;0.0;0.0;0.0;2941.749999999549
15.663570540199316;15.663570545027994;97.71237889922975;81.42852924011305;49.24136150938517;42.93704042235271;0.0;0.0;0.0;0.0;2942.099999999549
15.661514557986493;15.66151456347427;97.71195478793356;81.42869097405884;49.241282413966246;42.93721316661714;0.0;0.0;0.0;0.0;2942.4499999995487
15.65945333401254;15.659453340126447;97.71153069361094;81.42885270390116;49.241203321434796;42.937385903708844;0.0;0.0;0.0;0.0;2942.7999999995486
15.657386868351864;15.657386875058307;97.71110661626119;81.42901442964018;49.241124231790764;42.93755863362804;0.0;0.0;0.0;0.0;2943.1499999995485
15.655315161078818;15.655315168343634;97.71068255588375;81.42917615127595;49.24104514503409;42.93773135637514;0.0;0.0;0.0;0.0;2943.4999999995484
15.653238212267922;15.65323822005621;97.71025851247776;81.42933786880849;49.24096606116461;42.93790407195041;0.0;0.0;0.0;0.0;2943.8499999995483
15.651156021993472;15.651156030269817;97.70983448604261;81.42949958223795;49.24088698018227;42.938076780354095;0.0;0.0;0.0;0.0;2944.1999999995483
15.649068590329932;15.649068599058296;97.7094104765776;81.42966129156429;49.240807902086885;42.93824948158647;0.0;0.0;0.0;0.0;2944.549999999548
15.646975917351767;15.646975926495315;97.70898648408206;81.42982299678766;49.24072882687847;42.938422175647986;0.0;0.0;0.0;0.0;2944.899999999548
15.644878003133329;15.644878012654772;97.70856250855525;81.42998469790808;49.24064975455684;42.93859486253882;0.0;0.0;0.0;0.0;2945.249999999548
15.642774847749024;15.64277485761039;97.70813854999642;81.43014639492566;49.24057068512195;42.93876754225926;0.0;0.0;0.0;0.0;2945.599999999548
15.640666451273319;15.640666461436012;97.70771460840501;81.43030808784039;49.24049161857363;42.93894021480969;0.0;0.0;0.0;0.0;2945.949999999548
15.638552813780564;15.638552824205362;97.70729068378023;81.43046977665233;49.24041255491181;42.93911288019035;0.0;0.0;0.0;0.0;2946.2999999995477
15.636433935345224;15.63643394599228;97.70686677612144;81.43063146136166;49.240333494136394;42.93928553840152;0.0;0.0;0.0;0.0;2946.6499999995476
15.634309816041707;15.634309826870492;97.70644288542786;81.43079314196837;49.240254436247255;42.9394581894436;0.0;0.0;0.0;0.0;2946.9999999995475
15.632180455944422;15.632180466913837;97.70601901169891;81.4309548184724;49.24017538124434;42.939630833316755;0.0;0.0;0.0;0.0;2947.3499999995474
15.630045855127719;15.630045866196042;97.7055951549338;81.43111649087405;49.24009632912748;42.93980347002139;0.0;0.0;0.0;0.0;2947.6999999995473
15.62790601366612;15.627906024791002;97.70517131513185;81.43127815917325;49.24001727989662;42.93997609955778;0.0;0.0;0.0;0.0;2948.0499999995473
15.625760931633977;15.625760942772388;97.70474749229243;81.43143982337006;49.239938233551584;42.940148721926164;0.0;0.0;0.0;0.0;2948.399999999547
15.623610609105754;15.623610620214038;97.70432368641474;81.43160148346459;49.23985919009243;42.94032133712693;0.0;0.0;0.0;0.0;2948.749999999547
15.621455046155802;15.621455057189735;97.70389989749816;81.43176313945685;49.23978014951888;42.94049394516031;0.0;0.0;0.0;0.0;2949.099999999547
15.61929424285853;15.619294253773262;97.70347612554201;81.43192479134694;49.239701111830925;42.94066654602659;0.0;0.0;0.0;0.0;2949.449999999547
15.617128199288402;15.617128210038459;97.70305237054555;81.43208643913488;49.23962207702846;42.940839139726165;0.0;0.0;0.0;0.0;2949.799999999547
15.614956915519826;15.614956926058994;97.70262863250804;81.43224808282082;49.239543045111304;42.94101172625926;0.0;0.0;0.0;0.0;2950.1499999995467
15.612780391627211;15.612780401908708;97.70220491142891;81.43240972240471;49.23946401607947;42.94118430562622;0.0;0.0;0.0;0.0;2950.4999999995466
15.610600734505795;15.61060074478911;97.70178120730759;81.43257135788673;49.23938498993277;42.94135687782716;0.0;0.0;0.0;0.0;2950.8499999995465
15.608416213858618;15.60841622415046;97.70135752014323;81.43273298926692;49.23930596667117;42.94152944286253;0.0;0.0;0.0;0.0;2951.1999999995464
15.60622671332817;15.606226723617795;97.70093384993515;81.4328946165453;49.239226946294536;42.941702000732676;0.0;0.0;0.0;0.0;2951.5499999995463
15.604032242032872;15.604032252310105;97.70051019668267;81.4330562397219;49.23914792880271;42.94187455143776;0.0;0.0;0.0;0.0;2951.8999999995463
15.601832809090922;15.601832819346498;97.70008656038499;81.43321785879687;49.239068914195684;42.94204709497819;0.0;0.0;0.0;0.0;2952.249999999546
15.599628423620743;15.599628433845794;97.69966294104154;81.43337947377023;49.23898990247329;42.94221963135425;0.0;0.0;0.0;0.0;2952.599999999546
15.59741909474053;15.597419104927098;97.69923933865152;81.43354108464206;49.23891089363542;42.942392160566214;0.0;0.0;0.0;0.0;2952.949999999546
15.595204831568651;15.595204841709403;97.69881575321426;81.4337026914124;49.23883188768207;42.942564682614375;0.0;0.0;0.0;0.0;2953.299999999546
15.592985643223415;15.5929856533117;97.69839218472919;81.43386429408133;49.23875288461301;42.94273719749907;0.0;0.0;0.0;0.0;2953.649999999546
15.59076153882313;15.590761548852981;97.69796863319544;81.43402589264889;49.23867388442818;42.942909705220586;0.0;0.0;0.0;0.0;2953.9999999995457
15.588532527486109;15.588532537452238;97.69754509861235;81.43418748711514;49.238594887127476;42.943082205779206;0.0;0.0;0.0;0.0;2954.3499999995456
15.586298618330659;15.586298628228462;97.69712158097934;81.43434907748019;49.238515892710836;42.94325469917521;0.0;0.0;0.0;0.0;2954.6999999995455
15.584059820475034;15.584059830300703;97.69669808029556;81.43451066374416;49.23843690117809;42.94342718540895;0.0;0.0;0.0;0.0;2955.0499999995454
15.5818161430376;15.581816152787894;97.69627459656044;81.43467224590688;49.23835791252918;42.9435996644807;0.0;0.0;0.0;0.0;2955.3999999995453
15.579567595136666;15.579567604809029;97.69585112977325;81.43483382396869;49.238278926763996;42.94377213639075;0.0;0.0;0.0;0.0;2955.7499999995453
15.577314185890543;15.577314195483154;97.69542767993329;81.43499539792947;49.23819994388248;42.94394460113938;0.0;0.0;0.0;0.0;2956.099999999545
15.57505592441754;15.575055933929264;97.69500424703983;81.43515696778934;49.2381209638844;42.94411705872693;0.0;0.0;0.0;0.0;2956.449999999545
15.572792819835911;15.572792829266291;97.69458083109225;81.43531853354841;49.238041986769815;42.94428950915369;0.0;0.0;0.0;0.0;2956.799999999545
15.57052488126402;15.570524890613285;97.69415743208981;81.43548009520663;49.2379630125385;42.94446195241994;0.0;0.0;0.0;0.0;2957.149999999545
15.568252117820123;15.568252127089295;97.69373405003176;81.43564165276422;49.2378840411904;42.944634388526026;0.0;0.0;0.0;0.0;2957.499999999545
15.565974538622584;15.565974547813198;97.69331068491755;81.43580320622107;49.23780507272539;42.94480681747217;0.0;0.0;0.0;0.0;2957.8499999995447
15.563692152789713;15.5636921619041;97.69288733674637;81.4359647555774;49.23772610714343;42.944979239258714;0.0;0.0;0.0;0.0;2958.1999999995446
15.56140496943982;15.561404978480937;97.69246400551754;81.43612630083317;49.23764714444434;42.945151653885944;0.0;0.0;0.0;0.0;2958.5499999995445
15.559112997691159;15.559113006662756;97.69204069123032;81.43628784198847;49.23756818462806;42.9453240613542;0.0;0.0;0.0;0.0;2958.8999999995444
15.556816246662038;15.556816255568435;97.69161739388414;81.43644937904332;49.237489227694425;42.945496461663765;0.0;0.0;0.0;0.0;2959.2499999995443
15.554514779251804;15.554514788086294;97.69119411347828;81.43661091199795;49.237410273643434;42.94566885481487;0.0;0.0;0.0;0.0;2959.5999999995443
15.552208885814082;15.552208894508738;97.69077085001214;81.43677244085222;49.23733132247497;42.94584124080785;0.0;0.0;0.0;0.0;2959.949999999544
15.54989828432906;15.549898292880755;97.69034760348484;81.43693396560639;49.23725237418887;42.946013619643;0.0;0.0;0.0;0.0;2960.299999999544
15.547582985543784;15.547582993949561;97.68992437389579;81.43709548626032;49.23717342878501;42.94618599132059;0.0;0.0;0.0;0.0;2960.649999999544
15.545263000205239;15.545263008462598;97.68950116124427;81.43725700281425;49.2370944862634;42.94635835584103;0.0;0.0;0.0;0.0;2960.999999999544
15.542938339060413;15.542938347167137;97.68907796552958;81.43741851526806;49.23701554662381;42.94653071320448;0.0;0.0;0.0;0.0;2961.349999999544
15.540609012856294;15.540609020810564;97.68865478675104;81.43758002362199;49.236936609866234;42.946703063411405;0.0;0.0;0.0;0.0;2961.6999999995437
15.538275032339925;15.538275040140206;97.68823162490787;81.43774152787597;49.236857675990564;42.94687540646191;0.0;0.0;0.0;0.0;2962.0499999995436
15.535936408258351;15.535936415903336;97.68780847999949;81.43790302803018;49.23677874499663;42.94704774235646;0.0;0.0;0.0;0.0;2962.3999999995435
15.533593151358446;15.533593158847339;97.68738535202516;81.43806452408461;49.23669981688431;42.94722007109522;0.0;0.0;0.0;0.0;2962.7499999995434
15.53124527238731;15.531245279719485;97.6869622409842;81.43822601603938;49.23662089165367;42.94739239267858;0.0;0.0;0.0;0.0;2963.0999999995433
15.52889278209193;15.528892789267218;97.68653914687593;81.43838750389443;49.236541969304426;42.947564707106835;0.0;0.0;0.0;0.0;2963.4499999995433
15.526535691219351;15.526535698237808;97.68611606969955;81.43854898764994;49.236463049836516;42.947737014380266;0.0;0.0;0.0;0.0;2963.799999999543
15.524174010516447;15.524174017378584;97.6856930094545;81.43871046730601;49.23638413324994;42.94790931449916;0.0;0.0;0.0;0.0;2964.149999999543
15.521807750730375;15.521807757436875;97.68526996614003;81.43887194286253;49.23630521954448;42.94808160746379;0.0;0.0;0.0;0.0;2964.499999999543
15.519436922608008;15.519436929160065;97.68484693975546;81.43903341431974;49.23622630872006;42.948253893274455;0.0;0.0;0.0;0.0;2964.849999999543
15.517061536896449;15.517061543295426;97.68442393030006;81.43919488167762;49.23614740077659;42.948426171931544;0.0;0.0;0.0;0.0;2965.199999999543
15.514681604342627;15.514681610590344;97.68400093777319;81.43935634493619;49.236068495713994;42.94859844343529;0.0;0.0;0.0;0.0;2965.5499999995427
15.512297135693586;15.512297141792146;97.68357796217407;81.43951780409566;49.23598959353211;42.94877070778597;0.0;0.0;0.0;0.0;2965.8999999995426
15.509908141696314;15.509908147648162;97.68315500350212;81.43967925915592;49.23591069423088;42.94894296498393;0.0;0.0;0.0;0.0;2966.2499999995425
15.507514633097799;15.507514638905661;97.68273206175661;81.43984071011715;49.23583179781019;42.94911521502945;0.0;0.0;0.0;0.0;2966.5999999995424
15.50511662064514;15.505116626312088;97.68230913693674;81.4400021569794;49.23575290426993;42.94928745792282;0.0;0.0;0.0;0.0;2966.9499999995423
15.502714115085212;15.502714120614712;97.681886229042;81.44016359974273;49.23567401361004;42.94945969366432;0.0;0.0;0.0;0.0;2967.2999999995423
15.500307127165058;15.500307132560863;97.68146333807158;81.44032503840708;49.2355951258304;42.9496319222543;0.0;0.0;0.0;0.0;2967.649999999542
15.497895667631724;15.497895672897869;97.68104046402476;81.44048647297274;49.23551624093079;42.94980414369303;0.0;0.0;0.0;0.0;2967.999999999542
15.495479747232196;15.495479752373114;97.68061760690091;81.44064790343958;49.23543735891127;42.9499763579808;0.0;0.0;0.0;0.0;2968.349999999542
15.493059527410196;15.493059532419522;97.6801947666994;81.44080932980779;49.23535847977166;42.9501485651179;0.0;0.0;0.0;0.0;2968.699999999542
15.490635176099943;15.490635180960055;97.67977194341955;81.44097075207736;49.23527960351191;42.95032076510461;0.0;0.0;0.0;0.0;2969.049999999542
15.488206447142886;15.488206451855433;97.67934913706063;81.44113217024835;49.23520073013185;42.95049295794121;0.0;0.0;0.0;0.0;2969.3999999995417
15.485773353163836;15.48577335773058;97.67892634762188;81.44129358432093;49.23512185963142;42.9506651436281;0.0;0.0;0.0;0.0;2969.7499999995416
15.483335906787545;15.483335911210588;97.67850357510264;81.44145499429499;49.235042992010506;42.95083732216551;0.0;0.0;0.0;0.0;2970.0999999995415
15.48089412063888;15.48089412492044;97.67808081950221;81.44161640017074;49.234964127268995;42.95100949355373;0.0;0.0;0.0;0.0;2970.4499999995414
15.47844800734265;15.47844801148517;97.67765808081992;81.4417778019482;49.234885265406774;42.951181657793086;0.0;0.0;0.0;0.0;2970.7999999995413
15.475997579523664;15.475997583529761;97.67723535905503;81.44193919962743;49.234806406423786;42.95135381488387;0.0;0.0;0.0;0.0;2971.1499999995413
15.47354284980679;15.473542853679191;97.67681265420691;81.44210059320847;49.23472755031992;42.951525964826374;0.0;0.0;0.0;0.0;2971.499999999541
15.471083830816838;15.471083834558613;97.67638996627483;81.44226198269138;49.234648697095;42.95169810762093;0.0;0.0;0.0;0.0;2971.849999999541
15.468620535178559;15.46862053879289;97.67596729525803;81.44242336807628;49.234569846749025;42.95187024326776;0.0;0.0;0.0;0.0;2972.199999999541
15.466152975516877;15.46615297900712;97.67554464115597;81.44258474936316;49.23449099928183;42.95204237176722;0.0;0.0;0.0;0.0;2972.549999999541
15.463681164456602;15.463681167826337;97.67512200396783;81.44274612655215;49.2344121546933;42.95221449311964;0.0;0.0;0.0;0.0;2972.899999999541
15.461205114622487;15.461205117875465;97.67469938369294;81.44290749964324;49.23433331298338;42.95238660732525;0.0;0.0;0.0;0.0;2973.2499999995407
15.458724838639398;15.458724841779599;97.67427678033067;81.4430688686366;49.23425447415195;42.952558714384395;0.0;0.0;0.0;0.0;2973.5999999995406
15.456240349132145;15.456240352163718;97.67385419388029;81.44323023353218;49.23417563819896;42.9527308142973;0.0;0.0;0.0;0.0;2973.9499999995405
15.453751658725594;15.45375166165286;97.67343162434105;81.44339159433014;49.23409680512418;42.952902907064356;0.0;0.0;0.0;0.0;2974.2999999995404
15.451258780044498;15.45125878287206;97.67300907171233;81.44355295103048;49.23401797492755;42.953074992685856;0.0;0.0;0.0;0.0;2974.6499999995403
15.448761725713723;15.448761728446243;97.67258653599339;81.44371430363327;49.23393914760908;42.953247071162025;0.0;0.0;0.0;0.0;2974.9999999995403
15.44626050835808;15.446260511000503;97.6721640171836;81.44387565213862;49.23386032316853;42.9534191424932;0.0;0.0;0.0;0.0;2975.34999999954
15.443755140602377;15.44375514315982;97.67174151528218;81.44403699654657;49.233781501605904;42.953591206679675;0.0;0.0;0.0;0.0;2975.69999999954
15.441245635071482;15.44124563754923;97.67131903028854;81.44419833685714;49.23370268292098;42.95376326372178;0.0;0.0;0.0;0.0;2976.04999999954
15.438732004390147;15.43873200679377;97.67089656220196;81.44435967307044;49.23362386711375;42.95393531361975;0.0;0.0;0.0;0.0;2976.39999999954
15.436214261183295;15.436214263518423;97.67047411102163;81.44452100518652;49.233545054184106;42.95410735637398;0.0;0.0;0.0;0.0;2976.74999999954
15.433692418075623;15.433692420348166;97.670051676747;81.44468233320544;49.233466244131876;42.95427939198464;0.0;0.0;0.0;0.0;2977.0999999995397
15.431166487692053;15.431166489908094;97.6696292593773;81.44484365712725;49.23338743695706;42.95445142045213;0.0;0.0;0.0;0.0;2977.4499999995396
15.428636589830717;15.428636591975021;97.66920685891193;81.44500497695208;49.23330863265943;42.954623441776675;0.0;0.0;0.0;0.0;2977.7999999995395
15.426102730902244;15.42610273296117;97.66878447535021;81.44516629267991;49.23322983123904;42.95479545595856;0.0;0.0;0.0;0.0;2978.1499999995394
15.423564845369128;15.423564847344721;97.66836210869144;81.44532760431088;49.23315103269567;42.95496746299813;0.0;0.0;0.0;0.0;2978.4999999995393
15.421022946689561;15.421022948583925;97.66793975893484;81.44548891184502;49.233072237029205;42.95513946289566;0.0;0.0;0.0;0.0;2978.8499999995392
15.41847704832179;15.418477050137028;97.66751742607977;81.44565021528234;49.23299344423964;42.9553114556515;0.0;0.0;0.0;0.0;2979.199999999539
15.415927163723893;15.415927165462278;97.6670951101255;81.44581151462296;49.232914654326805;42.955483441265926;0.0;0.0;0.0;0.0;2979.549999999539
15.41337330635423;15.413373308017924;97.66667281107135;81.44597280986699;49.232835867290646;42.95565541973923;0.0;0.0;0.0;0.0;2979.899999999539
15.410815489670938;15.410815491262156;97.66625052891663;81.44613410101442;49.23275708313099;42.95582739107164;0.0;0.0;0.0;0.0;2980.249999999539
15.408253727132205;15.408253728653165;97.66582826366067;81.44629538806532;49.232678301847784;42.9559993552636;0.0;0.0;0.0;0.0;2980.599999999539
15.405688032196224;15.405688033649312;97.66540601530278;81.44645667101975;49.23259952344091;42.95617131231529;0.0;0.0;0.0;0.0;2980.9499999995387
15.403118418321299;15.403118419708676;97.66498378384216;81.4466179498778;49.23252074791026;42.95634326222705;0.0;0.0;0.0;0.0;2981.2999999995386
15.400544898965506;15.40054490028956;97.6645615692783;81.4467792246395;49.23244197525577;42.956515204999164;0.0;0.0;0.0;0.0;2981.6499999995385
15.397967487587152;15.39796748885027;97.66413937161036;81.44694049530494;49.23236320547727;42.956687140631914;0.0;0.0;0.0;0.0;2981.9999999995384
15.395386197644427;15.395386198848882;97.6637171908377;81.44710176187425;49.23228443857471;42.95685906912564;0.0;0.0;0.0;0.0;2982.3499999995383
15.392801042595465;15.39280104374376;97.66329502695959;81.44726302434731;49.23220567454791;42.95703099048063;0.0;0.0;0.0;0.0;2982.6999999995382
15.390212035898514;15.390212036993091;97.66287287997545;81.4474242827244;49.23212691339688;42.95720290469717;0.0;0.0;0.0;0.0;2983.049999999538
15.387619191011822;15.38761919205507;97.66245074988444;81.44758553700547;49.232048155121504;42.957374811775594;0.0;0.0;0.0;0.0;2983.399999999538
15.385022521393523;15.385022522387942;97.66202863668593;81.44774678719057;49.231969399721606;42.957546711716134;0.0;0.0;0.0;0.0;2983.749999999538
15.382422040501865;15.382422041450013;97.66160654037935;81.44790803327976;49.231890647197076;42.95771860451913;0.0;0.0;0.0;0.0;2984.099999999538
15.379817761795096;15.379817762699417;97.6611844609638;81.44806927527316;49.231811897547914;42.95789049018492;0.0;0.0;0.0;0.0;2984.449999999538
15.377209698731292;15.37720969959446;97.66076239843869;81.44823051317081;49.23173315077395;42.958062368713684;0.0;0.0;0.0;0.0;2984.7999999995377
15.374597864768816;15.374597865593273;97.66034035280336;81.44839174697279;49.231654406875066;42.95823424010581;0.0;0.0;0.0;0.0;2985.1499999995376
15.371982273365745;15.37198227415422;97.65991832405706;81.44855297667914;49.23157566585121;42.958406104361586;0.0;0.0;0.0;0.0;2985.4999999995375
15.369362937980327;15.369362938735435;97.65949631219911;81.44871420228992;49.23149692770221;42.958577961481296;0.0;0.0;0.0;0.0;2985.8499999995374
15.36673987207081;15.366739872795165;97.65907431722883;81.44887542380519;49.23141819242801;42.958749811465225;0.0;0.0;0.0;0.0;2986.1999999995373
15.364113089095326;15.364113089791715;97.65865233914548;81.449036641225;49.23133946002855;42.95892165431371;0.0;0.0;0.0;0.0;2986.5499999995372
15.361482762596836;15.361482763257698;97.65823037794866;81.44919785454948;49.231260730503664;42.95909349002693;0.0;0.0;0.0;0.0;2986.899999999537
15.35884881538783;15.358848816011573;97.65780843363751;81.44935906377867;49.23118200385329;42.959265318605276;0.0;0.0;0.0;0.0;2987.249999999537
15.356211216264114;15.356211216851875;97.65738650621125;81.44952026891258;49.231103280077264;42.959437140048976;0.0;0.0;0.0;0.0;2987.599999999537
15.353569979582858;15.35356998013583;97.65696459566925;81.44968146995137;49.23102455917558;42.95960895435843;0.0;0.0;0.0;0.0;2987.949999999537
15.350925119701174;15.350925120220552;97.65654270201082;81.449842666895;49.23094584114807;42.959780761533864;0.0;0.0;0.0;0.0;2988.299999999537
15.348276650976288;15.348276651463095;97.65612082523523;81.45000385974356;49.23086712599462;42.95995256157562;0.0;0.0;0.0;0.0;2988.6499999995367
15.345624587765371;15.34562458822063;97.6556989653418;81.45016504849718;49.230788413715175;42.96012435448398;0.0;0.0;0.0;0.0;2988.9999999995366
15.342968944425536;15.342968944850384;97.65527712232984;81.45032623315586;49.23070970430956;42.96029614025923;0.0;0.0;0.0;0.0;2989.3499999995365
15.340309735313951;15.340309735709354;97.65485529619866;81.45048741371966;49.23063099777778;42.96046791890166;0.0;0.0;0.0;0.0;2989.6999999995364
15.337646974787788;15.337646975154712;97.65443348694754;81.45064859018873;49.23055229411966;42.9606396904116;0.0;0.0;0.0;0.0;2990.0499999995363
15.334980677204214;15.334980677543626;97.65401169457584;81.45080976256298;49.23047359333509;42.96081145478934;0.0;0.0;0.0;0.0;2990.3999999995362
15.332310856920401;15.33231085723321;97.65358991908283;81.45097093084263;49.230394895423956;42.96098321203522;0.0;0.0;0.0;0.0;2990.749999999536
15.329637528293517;15.329637528580633;97.65316816046789;81.45113209502762;49.230316200386255;42.96115496214941;0.0;0.0;0.0;0.0;2991.099999999536
15.326960705680733;15.326960705942952;97.6527464187302;81.45129325511812;49.23023750822176;42.96132670513231;0.0;0.0;0.0;0.0;2991.449999999536
15.324280403439218;15.324280403677335;97.65232469386922;81.45145441111407;49.23015881893042;42.9614984409842;0.0;0.0;0.0;0.0;2991.799999999536
15.321596635926085;15.321596636140953;97.65190298588413;81.45161556301565;49.23008013251217;42.96167016970537;0.0;0.0;0.0;0.0;2992.149999999536
15.318909417498503;15.318909417690918;97.65148129477427;81.45177671082291;49.230001448966846;42.9618418912961;0.0;0.0;0.0;0.0;2992.4999999995357
15.3162187625137;15.316218762684287;97.65105962053906;81.45193785453586;49.22992276829439;42.96201360575668;0.0;0.0;0.0;0.0;2992.8499999995356
15.313524685328787;15.313524685478285;97.65063796317764;81.45209899415454;49.22984409049468;42.9621853130875;0.0;0.0;0.0;0.0;2993.1999999995355
15.310827200300992;15.310827200430026;97.6502163226894;81.45226012967913;49.22976541556761;42.96235701328874;0.0;0.0;0.0;0.0;2993.5499999995354
15.30812632178737;15.30812632189668;97.64979469907365;81.45242126110963;49.22968674351313;42.962528706360786;0.0;0.0;0.0;0.0;2993.8999999995353
15.305422064145148;15.305422064235245;97.64937309232971;81.45258238844605;49.229608074331054;42.96270039230387;0.0;0.0;0.0;0.0;2994.2499999995352
15.302714441731553;15.302714441803005;97.6489515024569;81.45274351168848;49.22952940802128;42.962872071118284;0.0;0.0;0.0;0.0;2994.599999999535
15.30000346890364;15.300003468957016;97.64852992945447;81.45290463083705;49.2294507445838;42.963043742804416;0.0;0.0;0.0;0.0;2994.949999999535
15.297289160018579;15.29728916005439;97.64810837332175;81.45306574589176;49.22937208401845;42.9632154073625;0.0;0.0;0.0;0.0;2995.299999999535
15.294571529433654;15.294571529452355;97.64768683405805;81.45322685685272;49.229293426325114;42.96338706479281;0.0;0.0;0.0;0.0;2995.649999999535
15.291850591505863;15.291850591507966;97.64726531166275;81.45338796371993;49.229214771503734;42.963558715095644;0.0;0.0;0.0;0.0;2995.999999999535
15.28912636059249;15.289126360578337;97.64684380613505;81.45354906649357;49.22913611955414;42.96373035827139;0.0;0.0;0.0;0.0;2996.3499999995347
15.286398851050706;15.286398851020692;97.64642231747433;81.45371016517356;49.22905747047628;42.963901994320224;0.0;0.0;0.0;0.0;2996.6999999995346
15.283668077237621;15.283668077192033;97.64600084567985;81.45387125976004;49.22897882427009;42.96407362324254;0.0;0.0;0.0;0.0;2997.0499999995345
15.28093405351035;15.280934053449641;97.64557939075098;81.45403235025299;49.22890018093534;42.96424524503857;0.0;0.0;0.0;0.0;2997.3999999995344
15.278196794226176;15.278196794150574;97.64515795268699;81.45419343665264;49.22882154047204;42.964416859708706;0.0;0.0;0.0;0.0;2997.7499999995343
15.275456313742211;15.275456313651944;97.64473653148718;81.4543545189589;49.22874290288007;42.96458846725312;0.0;0.0;0.0;0.0;2998.0999999995342
15.272712626415569;15.27271262631092;97.64431512715089;81.45451559717196;49.22866426815932;42.96476006767216;0.0;0.0;0.0;0.0;2998.449999999534
15.269965746603475;15.269965746484615;97.64389373967737;81.45467667129174;49.228585636309674;42.96493166096616;0.0;0.0;0.0;0.0;2998.799999999534
15.2672156886631;15.267215688530143;97.64347236906599;81.45483774131844;49.22850700733102;42.965103247135346;0.0;0.0;0.0;0.0;2999.149999999534
15.264462466951557;15.264462466804673;97.64305101531602;81.45499880725208;49.228428381223296;42.965274826180064;0.0;0.0;0.0;0.0;2999.499999999534
15.26170609582607;15.261706095665375;97.64262967842683;81.45515986909265;49.22834975798634;42.96544639810065;0.0;0.0;0.0;0.0;2999.849999999534
15.258946589643756;15.258946589469303;97.64220835839762;81.45532092684027;49.22827113762014;42.96561796289734;0.0;0.0;0.0;0.0;3000.1999999995337
15.256183962761781;15.25618396257363;97.64178705522784;81.45548198049505;49.22819252012448;42.96578952057041;0.0;0.0;0.0;0.0;3000.5499999995336
15.253418229537317;15.253418229335466;97.64136576891667;81.45564303005699;49.2281139054993;42.965961071120205;0.0;0.0;0.0;0.0;3000.8999999995335
15.250649404327532;15.250649404111982;97.64094449946356;81.4558040755262;49.2280352937446;42.966132614547064;0.0;0.0;0.0;0.0;3001.2499999995334
15.247877501489597;15.247877501260291;97.64052324686764;81.45596511690269;49.227956684860146;42.96630415085116;0.0;0.0;0.0;0.0;3001.5999999995333
15.245102535380681;15.245102535137505;97.6401020111283;81.4561261541865;49.22787807884583;42.966475680032886;0.0;0.0;0.0;0.0;3001.9499999995332
15.242324520357954;15.242324520100794;97.63968079224492;81.45628718737782;49.22779947570166;42.96664720209253;0.0;0.0;0.0;0.0;3002.299999999533
15.239543470778528;15.239543470507272;97.63925959021674;81.45644821647659;49.22772087542745;42.96681871703038;0.0;0.0;0.0;0.0;3002.649999999533
15.236759400999631;15.23675940071405;97.63883840504309;81.45660924148297;49.227642278023154;42.96699022484677;0.0;0.0;0.0;0.0;3002.999999999533
15.233972325378431;15.233972325078298;97.63841723672323;81.4567702623969;49.2275636834886;42.96716172554187;0.0;0.0;0.0;0.0;3003.349999999533
15.231182258271986;15.23118225795713;97.63799608525653;81.45693127921857;49.22748509182372;42.967333219116085;0.0;0.0;0.0;0.0;3003.699999999533
15.228389214037577;15.228389213707715;97.6375749506422;81.45709229194802;49.22740650302842;42.96750470556975;0.0;0.0;0.0;0.0;3004.0499999995327
15.225593207032318;15.225593206687108;97.63715383287968;81.4572533005852;49.22732791710257;42.96767618490304;0.0;0.0;0.0;0.0;3004.3999999995326
15.222794281961171;15.222794281602376;97.63673273196832;81.45741430513033;49.22724933404618;42.967847657116295;0.0;0.0;0.0;0.0;3004.7499999995325
15.219992565487303;15.219992565124244;97.63631164790769;81.45757530558342;49.22717075385901;42.96801912220968;0.0;0.0;0.0;0.0;3005.0999999995324
15.217187940311021;15.21718793994404;97.63589058069675;81.45773630194446;49.22709217654108;42.96819058018366;0.0;0.0;0.0;0.0;3005.4499999995323
15.214380421038413;15.214380420667908;97.63546953033489;81.4578972942137;49.22701360209214;42.96836203103845;0.0;0.0;0.0;0.0;3005.7999999995322
15.211570022275737;15.211570021901935;97.6350484968213;81.458058282391;49.22693503051221;42.96853347477446;0.0;0.0;0.0;0.0;3006.149999999532
15.208756758629022;15.20875675825232;97.63462748015536;81.45821926647648;49.226856461801106;42.96870491139191;0.0;0.0;0.0;0.0;3006.499999999532
15.205940644704413;15.20594064432504;97.63420648033639;81.45838024647026;49.226777895958776;42.968876340891086;0.0;0.0;0.0;0.0;3006.849999999532
15.203121695108052;15.203121694726349;97.63378549736365;81.45854122237233;49.226699332985106;42.96904776327233;0.0;0.0;0.0;0.0;3007.199999999532
15.200299924446028;15.200299924062278;97.63336453123645;81.45870219418282;49.22662077288004;42.96921917853592;0.0;0.0;0.0;0.0;3007.549999999532
15.197475347324541;15.197475346938916;97.63294358195418;81.45886316190177;49.22654221564335;42.96939058668221;0.0;0.0;0.0;0.0;3007.8999999995317
15.194647978349735;15.194647977962461;97.63252264951609;81.4590241255292;49.226463661275034;42.96956198771136;0.0;0.0;0.0;0.0;3008.2499999995316
15.19181783212764;15.191817831739002;97.63210173392144;81.45918508506526;49.22638510977498;42.969733381623826;0.0;0.0;0.0;0.0;3008.5999999995315
15.1889849232644;15.188984922874624;97.63168083516962;81.45934604050996;49.22630656114302;42.96990476841978;0.0;0.0;0.0;0.0;3008.9499999995314
15.186149266366272;15.186149265975473;97.63125995325998;81.45950699186335;49.22622801537915;42.97007614809962;0.0;0.0;0.0;0.0;3009.2999999995313
15.18331087603923;15.183310875647635;97.63083908819169;81.4596679391255;49.2261494724832;42.97024752066358;0.0;0.0;0.0;0.0;3009.6499999995312
15.180469766889473;15.180469766497254;97.63041823996411;81.4598288822965;49.226070932455116;42.97041888611193;0.0;0.0;0.0;0.0;3009.999999999531
15.177625953523147;15.177625953130473;97.62999740857663;81.45998982137644;49.225992395294725;42.97059024444502;0.0;0.0;0.0;0.0;3010.349999999531
15.174779450546339;15.174779450153324;97.62957659402855;81.46015075636535;49.22591386100197;42.970761595663134;0.0;0.0;0.0;0.0;3010.699999999531
15.171930272565191;15.171930272171949;97.62915579631903;81.46031168726324;49.22583532957674;42.97093293976661;0.0;0.0;0.0;0.0;3011.049999999531
15.169078434185849;15.169078433792492;97.62873501544755;81.46047261407023;49.225756801018974;42.97110427675568;0.0;0.0;0.0;0.0;3011.399999999531
15.166223950014398;15.166223949621042;97.62831425141331;81.46063353678642;49.225678275328505;42.971275606630684;0.0;0.0;0.0;0.0;3011.7499999995307
15.16336683465704;15.16336683426374;97.62789350421565;81.46079445541176;49.225599752505275;42.971446929391846;0.0;0.0;0.0;0.0;3012.0999999995306
15.160507102719862;15.160507102326733;97.62747277385392;81.46095536994642;49.22552123254917;42.97161824503962;0.0;0.0;0.0;0.0;3012.4499999995305
15.157644768809007;15.157644768416048;97.6270520603274;81.46111628039046;49.22544271546002;42.971789553574126;0.0;0.0;0.0;0.0;3012.7999999995304
15.154779847530563;15.154779847137831;97.6266313636354;81.46127718674387;49.22536420123788;42.9719608549957;0.0;0.0;0.0;0.0;3013.1499999995303
15.151912353490673;15.151912353098226;97.62621068377717;81.46143808900672;49.22528568988247;42.97213214930474;0.0;0.0;0.0;0.0;3013.4999999995302
15.149042301295538;15.149042300903318;97.6257900207521;81.46159898717917;49.225207181393785;42.97230343650148;0.0;0.0;0.0;0.0;3013.84999999953
15.146169705551188;15.146169705159195;97.62536937455957;81.46175988126123;49.22512867577177;42.97247471658619;0.0;0.0;0.0;0.0;3014.19999999953
15.143294580863824;15.143294580472059;97.62494874519871;81.46192077125295;49.2250501730162;42.972645989559226;0.0;0.0;0.0;0.0;3014.54999999953
15.140416941839533;15.140416941447995;97.62452813266896;81.46208165715439;49.224971673127015;42.97281725542081;0.0;0.0;0.0;0.0;3014.89999999953
15.137536803084458;15.137536802693091;97.62410753696952;81.4622425389656;49.22489317610416;42.972988514171334;0.0;0.0;0.0;0.0;3015.24999999953
15.134654179204745;15.134654178813435;97.62368695809982;81.4624034166867;49.22481468194752;42.973159765810976;0.0;0.0;0.0;0.0;3015.5999999995297
15.131769084806479;15.131769084415225;97.62326639605908;81.46256429031769;49.224736190656984;42.97333101034013;0.0;0.0;0.0;0.0;3015.9499999995296
15.12888153449586;15.128881534104494;97.62284585084666;81.46272515985868;49.224657702232435;42.973502247759086;0.0;0.0;0.0;0.0;3016.2999999995295
15.125991542878921;15.125991542487384;97.62242532246188;81.46288602530973;49.22457921667376;42.973673478068065;0.0;0.0;0.0;0.0;3016.6499999995294
15.123099124561861;15.12309912417004;97.622004810904;81.4630468866709;49.22450073398085;42.97384470126747;0.0;0.0;0.0;0.0;3016.9999999995293
15.120204294150824;15.120204293758547;97.62158431617235;81.46320774394223;49.22442225415364;42.97401591735752;0.0;0.0;0.0;0.0;3017.3499999995292
15.117307066251897;15.117307065859052;97.62116383826623;81.4633685971238;49.224343777192075;42.97418712633851;0.0;0.0;0.0;0.0;3017.699999999529
15.114407455471223;15.114407455077583;97.62074337718497;81.46352944621572;49.22426530309593;42.974358328210826;0.0;0.0;0.0;0.0;3018.049999999529
15.11150547641489;15.111505476020398;97.62032293292788;81.46369029121797;49.224186831865154;42.97452952297465;0.0;0.0;0.0;0.0;3018.399999999529
15.1086011436891;15.10860114329347;97.61990250549428;81.46385113213063;49.22410836349968;42.97470071063037;0.0;0.0;0.0;0.0;3018.749999999529
15.105694471899938;15.105694471503;97.61948209488344;81.4640119689538;49.2240298979994;42.974871891178225;0.0;0.0;0.0;0.0;3019.099999999529
15.102785475653548;15.102785475255075;97.61906170109467;81.46417280168754;49.2239514353642;42.975043064618546;0.0;0.0;0.0;0.0;3019.4499999995287
